time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135600,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4530334472656,0.9990000128746032,0.6587778925895691,0.5282787680625916,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4530334472656,0.891069233417511,0.4163114428520202,0.3952728509902954,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4530639648437,0.8176214694976807,0.3179775178432464,0.2240573912858963,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4530639648437,0.7768307328224182,0.2727329134941101,0.2606832981109619,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4530944824219,0.7362690567970276,0.2303924560546875,1.0485022068023682,286.4530334472656,284.95001220703125,299.25,288.3490905761719,297.9688720703125,297.2983703613281,286.452880859375,1.0,0.555064857006073,0.4628381133079529,0.4628381133079529,1.0,1.0,-2.9498167037963867,1.014748454093933,1.9350683689117432,0.3514746725559234,1.0,1.0,0.0,139.6419219970703,139.0,34396.76953125,0.0,2163.238037109375,1.0,283.1499938964844,285.2072448730469,291.3559265136719,293.5726928710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668186664581299,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.486328125,0.0,1953.861083984375,1895.4371337890625,0.0,3092.966552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135660,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.9990000128746032,0.6598836779594421,0.5249382257461548,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4556884765625,0.895478367805481,0.4197543263435364,0.3984605073928833,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4556579589844,0.8201327919960022,0.3191244900226593,0.2248217910528183,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45562744140625,0.7798134088516235,0.2741459608078003,0.2619693577289581,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555969238281,0.7379920482635498,0.2307252436876297,1.0497530698776243,286.4557189941406,284.95001220703125,299.27130126953125,288.3548583984375,297.9750671386719,297.2985534667969,286.4559631347656,1.0,0.5552813410758972,0.4618814885616302,0.4618814885616302,1.0,1.0,-2.953585863113404,1.014187574386597,1.939398407936096,0.3498402237892151,1.0,1.0,0.0,138.73269653320312,142.0,34442.578125,0.0,2165.199462890625,1.0,283.1499938964844,285.2095642089844,291.3568725585937,293.57440185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672325015068054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3096.84912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135720,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.9990000128746032,0.6598836779594421,0.5249382257461548,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4556884765625,0.895478367805481,0.4197543263435364,0.3984605073928833,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4556579589844,0.8201327919960022,0.3191244900226593,0.2248217910528183,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45562744140625,0.7798134088516235,0.2741459608078003,0.2619693577289581,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555969238281,0.7379920482635498,0.2307252436876297,1.0497530698776243,286.4557189941406,284.95001220703125,299.27130126953125,288.3548583984375,297.9750671386719,297.2985534667969,286.4559631347656,1.0,0.5552813410758972,0.4618814885616302,0.4618814885616302,1.0,1.0,-2.953585863113404,1.014187574386597,1.939398407936096,0.3498402237892151,1.0,1.0,0.0,138.73269653320312,142.0,34442.578125,0.0,2165.199462890625,1.0,283.1499938964844,285.2095642089844,291.3568725585937,293.57440185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672325015068054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3096.84912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135780,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4628601074219,0.9990000128746032,0.6604960560798645,0.5251805186271667,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4627990722656,0.8978376984596252,0.4232145845890045,0.401708722114563,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4627685546875,0.8209285736083984,0.3202759325504303,0.2256232947111129,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4627380371094,0.7810437083244324,0.2755610048770904,0.2633048295974731,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4626770019531,0.7382248044013977,0.231071189045906,1.0513039827346802,286.4628295898437,284.95001220703125,299.2925720214844,288.36602783203125,297.9809265136719,297.29803466796875,286.46319580078125,1.0,0.5567229986190796,0.4609248638153076,0.4609248638153076,1.0,1.0,-2.962210893630981,1.0155097246170044,1.9467012882232664,0.3491415381431579,1.0,1.0,0.0,139.13766479492188,145.0,34537.26171875,0.0,2182.218994140625,1.0,283.1499938964844,285.2151184082031,291.3655090332031,293.5858459472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867073655128479,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.0830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3095.35888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135840,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4628601074219,0.9990000128746032,0.6604960560798645,0.5251805186271667,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4627990722656,0.8978376984596252,0.4232145845890045,0.401708722114563,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4627685546875,0.8209285736083984,0.3202759325504303,0.2256232947111129,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4627380371094,0.7810437083244324,0.2755610048770904,0.2633048295974731,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4626770019531,0.7382248044013977,0.231071189045906,1.0513039827346802,286.4628295898437,284.95001220703125,299.2925720214844,288.36602783203125,297.9809265136719,297.29803466796875,286.46319580078125,1.0,0.5567229986190796,0.4609248638153076,0.4609248638153076,1.0,1.0,-2.962210893630981,1.0155097246170044,1.9467012882232664,0.3491415381431579,1.0,1.0,0.0,139.13766479492188,145.0,34537.26171875,0.0,2182.218994140625,1.0,283.1499938964844,285.2151184082031,291.3655090332031,293.5858459472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867073655128479,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.0830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3095.35888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135900,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4672546386719,0.9990000128746032,0.6604921817779541,0.5261892080307007,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4672241210937,0.8985031247138977,0.4249500334262848,0.4033488631248474,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4671630859375,0.820901095867157,0.320851981639862,0.2260324954986572,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.46710205078125,0.781217634677887,0.2762675881385803,0.2639828026294708,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4670715332031,0.7379660606384277,0.2312440574169159,1.052135705947876,286.4672241210937,284.95001220703125,299.3031921386719,288.3735656738281,297.9836120605469,297.2973937988281,286.4676513671875,1.0,0.557786226272583,0.4604465365409851,0.4604465365409851,1.0,1.0,-2.9677000045776367,1.0166257619857788,1.951074361801148,0.3489909768104553,1.0,1.0,0.0,139.6633758544922,145.0,34595.44140625,0.0,2194.45068359375,1.0,283.1499938964844,285.2185363769531,291.3728332519531,293.595458984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669867515563965,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.57421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3094.543212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135960,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720764160156,0.9990000128746032,0.6602687239646912,0.5276497602462769,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720458984375,0.8989066481590271,0.4266881048679352,0.4049971997737884,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47198486328125,0.8206582069396973,0.3214276432991028,0.2264456450939178,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.471923828125,0.7811671495437622,0.2769729495048523,0.2646653652191162,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47186279296875,0.7375167012214661,0.2314150631427765,1.0529884099960327,286.4720458984375,284.95001220703125,299.3138122558594,288.3822937011719,297.9862060546875,297.2965393066406,286.4725036621094,1.0,0.5590221285820007,0.459987998008728,0.459987998008728,1.0,1.0,-2.973778009414673,1.018007516860962,1.955770492553711,0.3489783406257629,1.0,1.0,0.0,140.35455322265625,148.0,34659.05859375,0.0,2208.593994140625,1.0,283.1499938964844,285.2223205566406,291.3817749023437,293.60723876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669431805610657,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.8486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3094.135009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136020,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4827575683594,0.9990000128746032,0.6591644883155823,0.5316558480262756,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4826965332031,0.8990890383720398,0.4301695227622986,0.4083130657672882,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4826354980469,0.8196595311164856,0.3225756883621216,0.2272801399230957,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4825744628906,0.7805317640304565,0.2783782184123993,0.2660394310951233,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4825134277344,0.7361639738082886,0.2317463904619217,1.0547187328338623,286.4826965332031,284.95001220703125,299.3349914550781,288.4032592773437,297.9912109375,297.2945556640625,286.48321533203125,1.0,0.5619035959243774,0.4590708911418915,0.4590708911418915,1.0,1.0,-2.9873125553131104,1.0212996006011963,1.966012954711914,0.3491829037666321,1.0,1.0,0.0,142.13836669921875,151.0,34799.1640625,0.0,2241.521484375,1.0,283.1499938964844,285.23065185546875,291.4036865234375,293.6361083984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670328855514526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3094.976318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136080,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4827575683594,0.9990000128746032,0.6591644883155823,0.5316558480262756,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4826965332031,0.8990890383720398,0.4301695227622986,0.4083130657672882,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4826354980469,0.8196595311164856,0.3225756883621216,0.2272801399230957,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4825744628906,0.7805317640304565,0.2783782184123993,0.2660394310951233,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4825134277344,0.7361639738082886,0.2317463904619217,1.0547187328338623,286.4826965332031,284.95001220703125,299.3349914550781,288.4032592773437,297.9912109375,297.2945556640625,286.48321533203125,1.0,0.5619035959243774,0.4590708911418915,0.4590708911418915,1.0,1.0,-2.9873125553131104,1.0212996006011963,1.966012954711914,0.3491829037666321,1.0,1.0,0.0,142.13836669921875,151.0,34799.1640625,0.0,2241.521484375,1.0,283.1499938964844,285.23065185546875,291.4036865234375,293.6361083984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670328855514526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3094.976318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136140,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4944152832031,0.9990000128746032,0.6572567820549011,0.5367214679718018,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4943542480469,0.8986709713935852,0.4336539208889007,0.4116460382938385,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4942626953125,0.8181673884391785,0.3237166106700897,0.2281202226877212,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4942321777344,0.779385507106781,0.2797739207744598,0.267418622970581,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.494140625,0.7343750596046448,0.2320550382137298,1.0564237833023071,286.4943542480469,284.95001220703125,299.35614013671875,288.42852783203125,297.9963684082031,297.2927551269531,286.4949035644531,1.0,0.5651756525039673,0.4581537544727325,0.4581537544727325,1.0,1.0,-3.002124547958374,1.025065541267395,1.977059006690979,0.3495866358280182,1.0,1.0,0.0,144.3218536376953,139.0,34951.80859375,0.0,2279.05126953125,1.0,283.1499938964844,285.23974609375,291.429931640625,293.6705017089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673248291015625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.7412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3097.715087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136200,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4944152832031,0.9990000128746032,0.6572567820549011,0.5367214679718018,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4943542480469,0.8986709713935852,0.4336539208889007,0.4116460382938385,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4942626953125,0.8181673884391785,0.3237166106700897,0.2281202226877212,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4942321777344,0.779385507106781,0.2797739207744598,0.267418622970581,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.494140625,0.7343750596046448,0.2320550382137298,1.0564237833023071,286.4943542480469,284.95001220703125,299.35614013671875,288.42852783203125,297.9963684082031,297.2927551269531,286.4949035644531,1.0,0.5651756525039673,0.4581537544727325,0.4581537544727325,1.0,1.0,-3.002124547958374,1.025065541267395,1.977059006690979,0.3495866358280182,1.0,1.0,0.0,144.3218536376953,139.0,34951.80859375,0.0,2279.05126953125,1.0,283.1499938964844,285.23974609375,291.429931640625,293.6705017089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673248291015625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.7412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3097.715087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136260,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49737548828125,0.9990000128746032,0.655945897102356,0.5302598476409912,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974060058594,0.9048200845718384,0.4370861649513244,0.4148061573505401,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974060058594,0.8220773935317993,0.3248005211353302,0.2288273572921753,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974060058594,0.783809244632721,0.2811128199100494,0.2686164677143097,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974365234375,0.7373025417327881,0.2322975546121597,1.0572072267532349,286.49737548828125,284.95001220703125,299.3772277832031,288.4577331542969,298.0014953613281,297.2922058105469,286.4972229003906,1.0,0.5634036660194397,0.4570524394512176,0.4570524394512176,1.0,1.0,-3.0014119148254395,1.0223244428634644,1.979087471961975,0.3472619950771332,1.0,1.0,0.0,142.26211547851562,142.0,34964.74609375,0.0,2267.227294921875,1.0,283.1499938964844,285.2412109375,291.4582214355469,293.70318603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675024509429932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.89599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3099.381103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136320,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49737548828125,0.9990000128746032,0.655945897102356,0.5302598476409912,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974060058594,0.9048200845718384,0.4370861649513244,0.4148061573505401,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974060058594,0.8220773935317993,0.3248005211353302,0.2288273572921753,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974060058594,0.783809244632721,0.2811128199100494,0.2686164677143097,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974365234375,0.7373025417327881,0.2322975546121597,1.0572072267532349,286.49737548828125,284.95001220703125,299.3772277832031,288.4577331542969,298.0014953613281,297.2922058105469,286.4972229003906,1.0,0.5634036660194397,0.4570524394512176,0.4570524394512176,1.0,1.0,-3.0014119148254395,1.0223244428634644,1.979087471961975,0.3472619950771332,1.0,1.0,0.0,142.26211547851562,142.0,34964.74609375,0.0,2267.227294921875,1.0,283.1499938964844,285.2412109375,291.4582214355469,293.70318603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675024509429932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.89599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3099.381103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136380,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5000305175781,0.9990000128746032,0.6560748815536499,0.5273960828781128,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5,0.9090801477432252,0.4405115842819214,0.4179818034172058,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4999694824219,0.8242702484130859,0.3258757591247558,0.2295457869768142,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4999389648437,0.786480188369751,0.2824479639530182,0.2698342502117157,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4999084472656,0.7387554049491882,0.2325664460659027,1.0581811666488647,286.5,284.95001220703125,299.39825439453125,288.4905090332031,298.0067749023437,297.2917785644531,286.500244140625,1.0,0.5637294054031372,0.4559511244297027,0.4559511244297027,1.0,1.0,-3.005269765853882,1.021381378173828,1.9838883876800537,0.3452436029911041,1.0,1.0,0.0,141.50462341308594,145.0,35009.61328125,0.0,2270.263916015625,1.0,283.1499938964844,285.24346923828125,291.4872436523437,293.7330017089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668200373649597,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.0126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3092.9794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136440,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5000305175781,0.9990000128746032,0.6560748815536499,0.5273960828781128,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5,0.9090801477432252,0.4405115842819214,0.4179818034172058,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4999694824219,0.8242702484130859,0.3258757591247558,0.2295457869768142,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4999389648437,0.786480188369751,0.2824479639530182,0.2698342502117157,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4999084472656,0.7387554049491882,0.2325664460659027,1.0581811666488647,286.5,284.95001220703125,299.39825439453125,288.4905090332031,298.0067749023437,297.2917785644531,286.500244140625,1.0,0.5637294054031372,0.4559511244297027,0.4559511244297027,1.0,1.0,-3.005269765853882,1.021381378173828,1.9838883876800537,0.3452436029911041,1.0,1.0,0.0,141.50462341308594,145.0,35009.61328125,0.0,2270.263916015625,1.0,283.1499938964844,285.24346923828125,291.4872436523437,293.7330017089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668200373649597,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.0126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3092.9794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136500,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5032043457031,0.9990000128746032,0.655989944934845,0.5273739099502563,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.503173828125,0.9103859066963196,0.4422313570976257,0.4195935726165771,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5031433105469,0.8246991634368896,0.3264160752296448,0.229920357465744,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.50311279296875,0.78711998462677,0.2831176817417145,0.2704640626907348,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5030517578125,0.7389029860496521,0.2327114194631576,1.0588161945343018,286.503173828125,284.95001220703125,299.40875244140625,288.50811767578125,298.0094299316406,297.2914733886719,286.5035095214844,1.0,0.5643594861030579,0.4554004371166229,0.4554004371166229,1.0,1.0,-3.009149074554444,1.0216575860977173,1.987491488456726,0.3446147441864013,1.0,1.0,0.0,141.64849853515625,145.0,35052.13671875,0.0,2277.95458984375,1.0,283.1499938964844,285.2459716796875,291.5041198730469,293.7514038085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866374135017395,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.10791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3088.796630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136560,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5070495605469,0.9990000128746032,0.6557250022888184,0.527977466583252,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.50701904296875,0.9113062620162964,0.4439553320407867,0.4212169349193573,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5069580078125,0.8248305916786194,0.3269576132297516,0.2303014397621154,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5069274902344,0.7874471545219421,0.2837878763675689,0.271102100610733,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50689697265625,0.7387890219688416,0.232858195900917,1.0595027208328247,286.50701904296875,284.95001220703125,299.4192199707031,288.5264892578125,298.0122375488281,297.2911376953125,286.50738525390625,1.0,0.5652324557304382,0.454971969127655,0.454971969127655,1.0,1.0,-3.0138747692108154,1.022515058517456,1.99135971069336,0.3443834483623504,1.0,1.0,0.0,142.02215576171875,148.0,35103.15234375,0.0,2288.363037109375,1.0,283.1499938964844,285.2489624023437,291.5224609375,293.7719421386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659640550613403,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3084.94970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136620,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5162658691406,0.9990000128746032,0.6545762419700623,0.5306745767593384,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5162353515625,0.9122097492218018,0.4474132359027862,0.4244920611381531,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.51617431640625,0.8243880271911621,0.3280423879623413,0.2310788482427597,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5161437988281,0.787357747554779,0.2851278185844421,0.2723967432975769,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5160522460937,0.7379342317581177,0.2331465780735016,1.0609571933746338,286.5162353515625,284.95001220703125,299.4400939941406,288.5652770996094,298.01788330078125,297.2904357910156,286.5166931152344,1.0,0.5675490498542786,0.4541150331497192,0.4541150331497192,1.0,1.0,-3.0252909660339355,1.0250136852264404,2.000277280807495,0.3442802727222442,1.0,1.0,0.0,143.3179473876953,136.0,35224.25,0.0,2315.6533203125,1.0,283.1499938964844,285.2561340332031,291.5624084472656,293.8180847167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653795123100281,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.2939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3079.466064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136680,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5162658691406,0.9990000128746032,0.6545762419700623,0.5306745767593384,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5162353515625,0.9122097492218018,0.4474132359027862,0.4244920611381531,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.51617431640625,0.8243880271911621,0.3280423879623413,0.2310788482427597,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5161437988281,0.787357747554779,0.2851278185844421,0.2723967432975769,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5160522460937,0.7379342317581177,0.2331465780735016,1.0609571933746338,286.5162353515625,284.95001220703125,299.4400939941406,288.5652770996094,298.01788330078125,297.2904357910156,286.5166931152344,1.0,0.5675490498542786,0.4541150331497192,0.4541150331497192,1.0,1.0,-3.0252909660339355,1.0250136852264404,2.000277280807495,0.3442802727222442,1.0,1.0,0.0,143.3179473876953,136.0,35224.25,0.0,2315.6533203125,1.0,283.1499938964844,285.2561340332031,291.5624084472656,293.8180847167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653795123100281,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.2939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3079.466064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136740,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.9990000128746032,0.653862476348877,0.5244589447975159,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.9184679985046388,0.4502843022346496,0.4271248877048492,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5181579589844,0.8280352354049683,0.3289157450199127,0.2316399067640304,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5181579589844,0.7915018796920776,0.2862148284912109,0.2733580470085144,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5181884765625,0.7407768368721008,0.2333457022905349,1.0615496635437012,286.51812744140625,284.95001220703125,299.45758056640625,288.5997314453125,298.0224914550781,297.2903137207031,286.5179748535156,1.0,0.5657311677932739,0.4533952176570892,0.4533952176570892,1.0,1.0,-3.023548126220703,1.022682785987854,2.0008654594421387,0.3425879180431366,1.0,1.0,0.0,141.3166046142578,136.0,35225.453125,0.0,2302.168701171875,1.0,283.1499938964844,285.2568359375,291.5972595214844,293.8563232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650075197219849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.38671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3075.97607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136800,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5175170898437,0.9990000128746032,0.6539186835289001,0.5224812626838684,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5175476074219,0.920212984085083,0.4508261680603027,0.4276118576526642,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5175476074219,0.8291142582893372,0.3290774226188659,0.2317360490560531,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.517578125,0.7926968336105347,0.2864176630973816,0.2735268473625183,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5176086425781,0.7416634559631348,0.2333814203739166,1.06159770488739,286.5175476074219,284.95001220703125,299.4609069824219,288.6064758300781,298.0233459472656,297.2903137207031,286.5173034667969,1.0,0.5651113986968994,0.4532580971717834,0.4532580971717834,1.0,1.0,-3.022134304046631,1.0218214988708496,2.000312805175781,0.342063158750534,1.0,1.0,0.0,140.64759826660156,139.0,35214.72265625,0.0,2296.1669921875,1.0,283.1499938964844,285.2562561035156,291.6036376953125,293.8627014160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648890256881714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.50048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3074.864501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136860,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9990000128746032,0.6545923352241516,0.5184068083763123,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5188903808594,0.9256482124328612,0.4542364478111267,0.430757462978363,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.51885986328125,0.8318883180618286,0.3301091492176056,0.2324129045009613,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.51885986328125,0.7959864139556885,0.2877087593078613,0.2746877670288086,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5188293457031,0.7436877489089966,0.2336515188217163,1.0625025033950806,286.5188903808594,284.95001220703125,299.48162841796875,288.6497497558594,298.0286560058594,297.2899780273437,286.51910400390625,1.0,0.5649744868278503,0.4523166716098785,0.4523166716098785,1.0,1.0,-3.024298429489136,1.0205379724502563,2.003760576248169,0.3400947153568268,1.0,1.0,0.0,139.46511840820312,142.0,35243.5234375,0.0,2293.997314453125,1.0,283.1499938964844,285.25750732421875,291.6441650390625,293.9035339355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637474775314331,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.66796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3064.15576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136920,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9990000128746032,0.6545923352241516,0.5184068083763123,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5188903808594,0.9256482124328612,0.4542364478111267,0.430757462978363,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.51885986328125,0.8318883180618286,0.3301091492176056,0.2324129045009613,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.51885986328125,0.7959864139556885,0.2877087593078613,0.2746877670288086,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5188293457031,0.7436877489089966,0.2336515188217163,1.0625025033950806,286.5188903808594,284.95001220703125,299.48162841796875,288.6497497558594,298.0286560058594,297.2899780273437,286.51910400390625,1.0,0.5649744868278503,0.4523166716098785,0.4523166716098785,1.0,1.0,-3.024298429489136,1.0205379724502563,2.003760576248169,0.3400947153568268,1.0,1.0,0.0,139.46511840820312,142.0,35243.5234375,0.0,2293.997314453125,1.0,283.1499938964844,285.25750732421875,291.6441650390625,293.9035339355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637474775314331,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.66796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3064.15576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12136980,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52508544921875,0.9990000128746032,0.6547021865844727,0.5181543827056885,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5250549316406,0.928508460521698,0.4576681852340698,0.4339697062969208,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5249938964844,0.8328160643577576,0.3311516344547272,0.233133003115654,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.52496337890625,0.7973301410675049,0.2890084981918335,0.2759066820144653,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5249328613281,0.7440853714942932,0.2339463829994201,1.063788890838623,286.5250549316406,284.95001220703125,299.50225830078125,288.6946716308594,298.0340270996094,297.28955078125,286.525390625,1.0,0.5661534070968628,0.4513752460479736,0.4513752460479736,1.0,1.0,-3.0317296981811523,1.021261215209961,2.0104684829711914,0.3391047120094299,1.0,1.0,0.0,139.6794891357422,145.0,35325.7578125,0.0,2308.557373046875,1.0,283.1499938964844,285.2622985839844,291.6890869140625,293.9520263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625943064689636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.6865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3053.338623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137040,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52508544921875,0.9990000128746032,0.6547021865844727,0.5181543827056885,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5250549316406,0.928508460521698,0.4576681852340698,0.4339697062969208,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5249938964844,0.8328160643577576,0.3311516344547272,0.233133003115654,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.52496337890625,0.7973301410675049,0.2890084981918335,0.2759066820144653,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5249328613281,0.7440853714942932,0.2339463829994201,1.063788890838623,286.5250549316406,284.95001220703125,299.50225830078125,288.6946716308594,298.0340270996094,297.28955078125,286.525390625,1.0,0.5661534070968628,0.4513752460479736,0.4513752460479736,1.0,1.0,-3.0317296981811523,1.021261215209961,2.0104684829711914,0.3391047120094299,1.0,1.0,0.0,139.6794891357422,145.0,35325.7578125,0.0,2308.557373046875,1.0,283.1499938964844,285.2622985839844,291.6890869140625,293.9520263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625943064689636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.6865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3053.338623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137100,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.52911376953125,0.9990000128746032,0.6544345617294312,0.5189880132675171,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5290832519531,0.9292784929275512,0.4593903720378876,0.4355936348438263,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5290222167969,0.8328109979629517,0.3316752910614013,0.2335035353899002,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.52899169921875,0.7975069880485535,0.2896596491336822,0.2765292823314667,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5289611816406,0.7438645362854004,0.2340937256813049,1.064496994018555,286.5290832519531,284.95001220703125,299.5125427246094,288.7176513671875,298.0367126464844,297.2892761230469,286.52947998046875,1.0,0.5671104192733765,0.45090451836586,0.45090451836586,1.0,1.0,-3.0367276668548584,1.0221107006072998,2.0146169662475586,0.3388200998306274,1.0,1.0,0.0,140.13365173339844,145.0,35379.1640625,0.0,2319.988037109375,1.0,283.1499938964844,285.26544189453125,291.7128601074219,293.9786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621553182601929,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.32763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3049.220947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137160,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5336608886719,0.9990000128746032,0.6539419293403625,0.5203149914741516,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5336303710937,0.92970871925354,0.4611154198646545,0.4372265934944153,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5335693359375,0.8325656652450562,0.3321996331214905,0.2338791489601135,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5335388183594,0.7974298000335693,0.290310800075531,0.277158111333847,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5334777832031,0.7434266209602356,0.2342378348112106,1.0652238130569458,286.5336303710937,284.95001220703125,299.5227966308594,288.7408752441406,298.0393981933594,297.2889709472656,286.5340576171875,1.0,0.5682532787322998,0.4504454433917999,0.4504454433917999,1.0,1.0,-3.042365789413452,1.0232264995574951,2.019139289855957,0.3386638462543487,1.0,1.0,0.0,140.76649475097656,148.0,35438.72265625,0.0,2333.548095703125,1.0,283.1499938964844,285.2689819335937,291.7370910644531,294.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618277907371521,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.49462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3046.148193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137220,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438537597656,0.9990000128746032,0.6522934436798096,0.5241512060165405,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438232421875,0.9297600388526917,0.4645704627037048,0.4405126273632049,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5437316894531,0.8315060138702393,0.3332477509975433,0.2346413433551788,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.543701171875,0.7966716885566711,0.2916107177734375,0.2784287929534912,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.54364013671875,0.742032527923584,0.2345094531774521,1.066683053970337,286.5438232421875,284.95001220703125,299.543212890625,288.7879943847656,298.0447998046875,297.2884521484375,286.5443115234375,1.0,0.5709767937660217,0.4495272934436798,0.4495272934436798,1.0,1.0,-3.055124044418335,1.0260146856307983,2.029109477996826,0.3385892212390899,1.0,1.0,0.0,142.46368408203125,151.0,35572.16796875,0.0,2365.780517578125,1.0,283.1499938964844,285.2768859863281,291.7862854003906,294.06353759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614915609359741,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.94384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3042.99462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137280,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438537597656,0.9990000128746032,0.6522934436798096,0.5241512060165405,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438232421875,0.9297600388526917,0.4645704627037048,0.4405126273632049,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5437316894531,0.8315060138702393,0.3332477509975433,0.2346413433551788,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.543701171875,0.7966716885566711,0.2916107177734375,0.2784287929534912,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.54364013671875,0.742032527923584,0.2345094531774521,1.066683053970337,286.5438232421875,284.95001220703125,299.543212890625,288.7879943847656,298.0447998046875,297.2884521484375,286.5443115234375,1.0,0.5709767937660217,0.4495272934436798,0.4495272934436798,1.0,1.0,-3.055124044418335,1.0260146856307983,2.029109477996826,0.3385892212390899,1.0,1.0,0.0,142.46368408203125,151.0,35572.16796875,0.0,2365.780517578125,1.0,283.1499938964844,285.2768859863281,291.7862854003906,294.06353759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614915609359741,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.94384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3042.99462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137340,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5551452636719,0.9990000128746032,0.6498410701751709,0.5291476249694824,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5550842285156,0.9290297031402588,0.4680269956588745,0.443815678358078,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5550231933594,0.8299027681350708,0.3342915773391723,0.2354119718074798,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5549621582031,0.7953329086303711,0.2929043471813202,0.2797089219093323,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5549011230469,0.7401382327079773,0.2347506731748581,1.0680865049362185,286.5550842285156,284.95001220703125,299.5635070800781,288.83563232421875,298.0504150390625,297.2882385253906,286.5556030273437,1.0,0.5741183161735535,0.4486091434955597,0.4486091434955597,1.0,1.0,-3.0692529678344727,1.0293036699295044,2.0399491786956787,0.338722825050354,1.0,1.0,0.0,144.59130859375,139.0,35719.19140625,0.0,2403.0595703125,1.0,283.1499938964844,285.28564453125,291.8356018066406,294.12213134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614964485168457,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.3251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3043.04052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137400,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5551452636719,0.9990000128746032,0.6498410701751709,0.5291476249694824,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5550842285156,0.9290297031402588,0.4680269956588745,0.443815678358078,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5550231933594,0.8299027681350708,0.3342915773391723,0.2354119718074798,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5549621582031,0.7953329086303711,0.2929043471813202,0.2797089219093323,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5549011230469,0.7401382327079773,0.2347506731748581,1.0680865049362185,286.5550842285156,284.95001220703125,299.5635070800781,288.83563232421875,298.0504150390625,297.2882385253906,286.5556030273437,1.0,0.5741183161735535,0.4486091434955597,0.4486091434955597,1.0,1.0,-3.0692529678344727,1.0293036699295044,2.0399491786956787,0.338722825050354,1.0,1.0,0.0,144.59130859375,139.0,35719.19140625,0.0,2403.0595703125,1.0,283.1499938964844,285.28564453125,291.8356018066406,294.12213134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614964485168457,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.3251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3043.04052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
