time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137460,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5575866699219,0.9990000128746032,0.6479892730712891,0.5225405693054199,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5576171875,0.936122179031372,0.4714260697364807,0.4469435513019562,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5576171875,0.8338576555252075,0.3352785408496856,0.236051321029663,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5576477050781,0.7998470067977905,0.2941417098045349,0.2808103561401367,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5576477050781,0.7431573271751404,0.2349218130111694,1.068548321723938,286.5576171875,284.95001220703125,299.58367919921875,288.8833923339844,298.05548095703125,297.28863525390625,286.55743408203125,1.0,0.5722375512123108,0.4475077986717224,0.4475077986717224,1.0,1.0,-3.0677435398101807,1.02613627910614,2.041607141494751,0.3362142145633697,1.0,1.0,0.0,142.48634338378906,142.0,35724.9609375,0.0,2389.23291015625,1.0,283.1499938964844,285.2867126464844,291.88299560546875,294.1748962402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614987134933472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.13671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3043.0615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137520,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5575866699219,0.9990000128746032,0.6479892730712891,0.5225405693054199,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5576171875,0.936122179031372,0.4714260697364807,0.4469435513019562,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5576171875,0.8338576555252075,0.3352785408496856,0.236051321029663,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5576477050781,0.7998470067977905,0.2941417098045349,0.2808103561401367,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5576477050781,0.7431573271751404,0.2349218130111694,1.068548321723938,286.5576171875,284.95001220703125,299.58367919921875,288.8833923339844,298.05548095703125,297.28863525390625,286.55743408203125,1.0,0.5722375512123108,0.4475077986717224,0.4475077986717224,1.0,1.0,-3.0677435398101807,1.02613627910614,2.041607141494751,0.3362142145633697,1.0,1.0,0.0,142.48634338378906,142.0,35724.9609375,0.0,2389.23291015625,1.0,283.1499938964844,285.2867126464844,291.88299560546875,294.1748962402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614987134933472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.13671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3043.0615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137580,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.55963134765625,0.9990000128746032,0.6475704312324524,0.519605278968811,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.9406744837760924,0.474813312292099,0.4500814378261566,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5595703125,0.8360446691513062,0.336258053779602,0.2367023825645446,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5595703125,0.8024885654449463,0.2953769266605377,0.2819326221942901,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5595092773437,0.7446277141571045,0.2351301461458206,1.0692349672317505,286.5596008300781,284.95001220703125,299.603759765625,288.9309387207031,298.0599670410156,297.2880249023437,286.559814453125,1.0,0.5724692344665527,0.4464064538478851,0.4464064538478851,1.0,1.0,-3.0709285736083984,1.0247818231582642,2.0461466312408447,0.3339824080467224,1.0,1.0,0.0,141.69834899902344,145.0,35761.78515625,0.0,2391.04541015625,1.0,283.1499938964844,285.2884826660156,291.9273376464844,294.2207946777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607500195503235,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3036.0390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137640,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.55963134765625,0.9990000128746032,0.6475704312324524,0.519605278968811,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.9406744837760924,0.474813312292099,0.4500814378261566,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5595703125,0.8360446691513062,0.336258053779602,0.2367023825645446,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5595703125,0.8024885654449463,0.2953769266605377,0.2819326221942901,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5595092773437,0.7446277141571045,0.2351301461458206,1.0692349672317505,286.5596008300781,284.95001220703125,299.603759765625,288.9309387207031,298.0599670410156,297.2880249023437,286.559814453125,1.0,0.5724692344665527,0.4464064538478851,0.4464064538478851,1.0,1.0,-3.0709285736083984,1.0247818231582642,2.0461466312408447,0.3339824080467224,1.0,1.0,0.0,141.69834899902344,145.0,35761.78515625,0.0,2391.04541015625,1.0,283.1499938964844,285.2884826660156,291.9273376464844,294.2207946777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607500195503235,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3036.0390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137700,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5625305175781,0.9990000128746032,0.6472159028053284,0.5195658206939697,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5625,0.9419685006141664,0.4765138030052185,0.4516737461090088,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5624694824219,0.8364419341087341,0.3367517292499542,0.2370440065860748,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5624389648437,0.8030773997306824,0.2959979772567749,0.2825157940387726,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5624084472656,0.7447577118873596,0.2352483868598938,1.0697451829910278,286.5625,284.95001220703125,299.6137390136719,288.9544982910156,298.062255859375,297.2877197265625,286.56280517578125,1.0,0.5730563998222351,0.4458557665348053,0.4458557665348053,1.0,1.0,-3.074518203735352,1.0248568058013916,2.04966139793396,0.3332423567771911,1.0,1.0,0.0,141.8299102783203,145.0,35800.74609375,0.0,2398.41796875,1.0,283.1499938964844,285.2907409667969,291.950439453125,294.2457580566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603115081787109,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.3671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3031.92626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137760,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5661315917969,0.9990000128746032,0.6466887593269348,0.5201626420021057,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56610107421875,0.9428263306617736,0.478218525648117,0.4532776772975921,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5660400390625,0.8365262150764465,0.3372474908828735,0.2373927384614944,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5660400390625,0.803337574005127,0.2966204583644867,0.2831080555915832,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56597900390625,0.7446126937866211,0.235369399189949,1.0703134536743164,286.56610107421875,284.95001220703125,299.6236572265625,288.9778747558594,298.0647888183594,297.2875061035156,286.5664367675781,1.0,0.573888897895813,0.4454288780689239,0.4454288780689239,1.0,1.0,-3.07897686958313,1.0255321264266968,2.053444623947144,0.3329130709171295,1.0,1.0,0.0,142.1931915283203,148.0,35848.5859375,0.0,2408.6416015625,1.0,283.1499938964844,285.2935485839844,291.9740295410156,294.27197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599375486373901,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.62158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3028.419189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137820,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5749206542969,0.9990000128746032,0.6450462341308594,0.5228745341300964,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.57489013671875,0.9435099959373474,0.4816374480724334,0.4565136432647705,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5748291015625,0.8359520435333252,0.338243305683136,0.238107293844223,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5747985839844,0.803076446056366,0.2978678345680237,0.2843139469623565,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5747375488281,0.7436611652374268,0.2356066256761551,1.0715374946594238,286.57489013671875,284.95001220703125,299.6434631347656,289.0238037109375,298.0700988769531,297.28729248046875,286.5753173828125,1.0,0.5761299729347229,0.4445751011371612,0.4445751011371612,1.0,1.0,-3.089905261993408,1.0276730060577393,2.062232255935669,0.3326068520545959,1.0,1.0,0.0,143.473388671875,136.0,35964.15234375,0.0,2435.864501953125,1.0,283.1499938964844,285.3003845214844,292.021728515625,294.3266296386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595085740089417,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.54931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3024.39599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137880,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5749206542969,0.9990000128746032,0.6450462341308594,0.5228745341300964,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.57489013671875,0.9435099959373474,0.4816374480724334,0.4565136432647705,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5748291015625,0.8359520435333252,0.338243305683136,0.238107293844223,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5747985839844,0.803076446056366,0.2978678345680237,0.2843139469623565,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5747375488281,0.7436611652374268,0.2356066256761551,1.0715374946594238,286.57489013671875,284.95001220703125,299.6434631347656,289.0238037109375,298.0700988769531,297.28729248046875,286.5753173828125,1.0,0.5761299729347229,0.4445751011371612,0.4445751011371612,1.0,1.0,-3.089905261993408,1.0276730060577393,2.062232255935669,0.3326068520545959,1.0,1.0,0.0,143.473388671875,136.0,35964.15234375,0.0,2435.864501953125,1.0,283.1499938964844,285.3003845214844,292.021728515625,294.3266296386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595085740089417,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.54931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3024.39599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12137940,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5760498046875,0.9990000128746032,0.6439349055290222,0.5156088471412659,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5760498046875,0.9506462812423706,0.4847398102283478,0.4593528509140014,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5760803222656,0.8402440547943115,0.339116632938385,0.2386606037616729,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5761108398437,0.8078410029411316,0.2989723682403564,0.2852809429168701,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5761413574219,0.7470482587814331,0.2357758432626724,1.071942687034607,286.5760498046875,284.95001220703125,299.6615295410156,289.0648498535156,298.07470703125,297.2874755859375,286.57586669921875,1.0,0.5739498138427734,0.4437896609306335,0.4437896609306335,1.0,1.0,-3.0869219303131104,1.024644374847412,2.0622775554656982,0.3305506110191345,1.0,1.0,0.0,141.13076782226562,136.0,35954.328125,0.0,2417.91650390625,1.0,283.1499938964844,285.30047607421875,292.0635070800781,294.3724975585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593223690986633,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.78466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3022.649658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138000,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.57568359375,0.9990000128746032,0.6439365744590759,0.5145823359489441,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.57568359375,0.9515231251716614,0.4850067496299743,0.459592342376709,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5757141113281,0.8408198952674866,0.3391902446746826,0.2387034595012664,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.57574462890625,0.8084517121315002,0.2990663349628448,0.2853580117225647,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5757751464844,0.7475225925445557,0.235789805650711,1.0719469785690308,286.57568359375,284.95001220703125,299.6630859375,289.068359375,298.0750427246094,297.2874755859375,286.575439453125,1.0,0.5736249089241028,0.4437213540077209,0.4437213540077209,1.0,1.0,-3.0861260890960693,1.0241780281066897,2.061948299407959,0.3302754461765289,1.0,1.0,0.0,140.78564453125,154.0,35947.99609375,0.0,2414.609375,1.0,283.1499938964844,285.30010986328125,292.0668640136719,294.3758544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592856526374817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.3125,0.0,1953.8612060546875,1895.4371337890625,0.0,3022.305419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138060,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5860595703125,0.9990000128746032,0.6428691744804382,0.5230318307876587,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5860290527344,0.9483106732368468,0.4884243905544281,0.4628736674785614,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5858764648437,0.8373501300811768,0.3401862382888794,0.2394535392522812,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5858154296875,0.8052105903625488,0.3003166019916534,0.2866144478321075,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856628417969,0.7440156936645508,0.2360529005527496,1.0734833478927612,286.58599853515625,284.95001220703125,299.6825866699219,289.1111755371094,298.0798645019531,297.2865295410156,286.5869140625,1.0,0.5787374377250671,0.4427851140499115,0.4427851140499115,1.0,1.0,-3.104445219039917,1.0289422273635864,2.07550311088562,0.3304556310176849,1.0,1.0,0.0,144.10292053222656,157.0,36120.484375,0.0,2466.6904296875,1.0,283.1499938964844,285.3092346191406,292.1091003417969,294.42364501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587678074836731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.1845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3017.448974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138120,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5860595703125,0.9990000128746032,0.6428691744804382,0.5230318307876587,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5860290527344,0.9483106732368468,0.4884243905544281,0.4628736674785614,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5858764648437,0.8373501300811768,0.3401862382888794,0.2394535392522812,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5858154296875,0.8052105903625488,0.3003166019916534,0.2866144478321075,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856628417969,0.7440156936645508,0.2360529005527496,1.0734833478927612,286.58599853515625,284.95001220703125,299.6825866699219,289.1111755371094,298.0798645019531,297.2865295410156,286.5869140625,1.0,0.5787374377250671,0.4427851140499115,0.4427851140499115,1.0,1.0,-3.104445219039917,1.0289422273635864,2.07550311088562,0.3304556310176849,1.0,1.0,0.0,144.10292053222656,157.0,36120.484375,0.0,2466.6904296875,1.0,283.1499938964844,285.3092346191406,292.1091003417969,294.42364501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587678074836731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.1845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3017.448974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138180,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015625,0.9990000128746032,0.6393521428108215,0.5317975282669067,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015319824219,0.9448814988136292,0.4917452335357666,0.4660944938659668,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6014099121094,0.8338325023651123,0.3411584794521332,0.2402098327875137,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.60137939453125,0.8018368482589722,0.3015260994434356,0.2878644168376922,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60125732421875,0.7404819130897522,0.2362644672393798,1.0750327110290527,286.6015014648437,284.95001220703125,299.7012023925781,289.15045166015625,298.0855712890625,297.28729248046875,286.6021423339844,1.0,0.5830585360527039,0.4418826401233673,0.4418826401233673,1.0,1.0,-3.12314248085022,1.0338411331176758,2.089301347732544,0.331329882144928,1.0,1.0,0.0,147.6160430908203,157.0,36313.63671875,0.0,2521.068115234375,1.0,283.1499938964844,285.3210754394531,292.15283203125,294.4798889160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592290282249451,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3021.774169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138240,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6020812988281,0.9990000128746032,0.6391998529434204,0.5321043133735657,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60205078125,0.9447680115699768,0.4918692708015442,0.466214656829834,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6019592285156,0.8337128162384033,0.3411946296691894,0.2402377873659134,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6018981933594,0.801722526550293,0.3015710711479187,0.2879106104373932,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6017761230469,0.7403591871261597,0.236270785331726,1.0750820636749268,286.60205078125,284.95001220703125,299.701904296875,289.1518859863281,298.0857849121094,297.287353515625,286.6026916503906,1.0,0.583217442035675,0.441848874092102,0.441848874092102,1.0,1.0,-3.1238043308258057,1.03400981426239,2.089794397354126,0.3313518166542053,1.0,1.0,0.0,147.73997497558594,160.0,36320.42578125,0.0,2523.001953125,1.0,283.1499938964844,285.32147216796875,292.1543884277344,294.48193359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592626452445984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.27734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3022.08984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138300,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6092834472656,0.9990000128746032,0.6370027661323547,0.5363189578056335,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6092529296875,0.9432253837585448,0.49358731508255,0.4678786993026733,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.609130859375,0.832082986831665,0.3416944742202759,0.2406242042779922,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6091003417969,0.8001652359962463,0.3021929860115051,0.2885494232177734,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6089782714844,0.7386782765388489,0.2363492250442505,1.0757232904434204,286.6092224121094,284.95001220703125,299.7115173339844,289.1713256835937,298.088623046875,297.2876892089844,286.60986328125,1.0,0.5853983163833618,0.4413807690143585,0.4413807690143585,1.0,1.0,-3.13287615776062,1.0363051891326904,2.0965709686279297,0.331633985042572,1.0,1.0,0.0,149.4480743408203,160.0,36413.13671875,0.0,2549.63623046875,1.0,283.1499938964844,285.3270568847656,292.1756591796875,294.5097351074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597950339317322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.8779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3027.08251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138360,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6160888671875,0.9990000128746032,0.6346810460090637,0.5404598712921143,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6160583496094,0.9417402744293212,0.4953003525733948,0.4695384204387665,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6159362792969,0.830506443977356,0.3421903550624847,0.2410079389810562,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.61590576171875,0.7986592650413513,0.3028108775615692,0.2891843914985657,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6158142089844,0.737034022808075,0.2364097535610199,1.0762791633605957,286.61602783203125,284.95001220703125,299.7210693359375,289.1900939941406,298.0904541015625,297.2868957519531,286.6166076660156,1.0,0.5875366926193237,0.4407595694065094,0.4407595694065094,1.0,1.0,-3.1417436599731445,1.038166046142578,2.1035776138305664,0.3315258622169494,1.0,1.0,0.0,151.13558959960938,163.0,36501.28125,0.0,2575.906494140625,1.0,283.1499938964844,285.33233642578125,292.1956787109375,294.5361022949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604204654693604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.8681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3032.9482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138420,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.629150390625,0.9990000128746032,0.6297602653503418,0.5485509037971497,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6291198730469,0.9389187097549438,0.4987088143825531,0.4728405177593231,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6290283203125,0.8274875283241272,0.3431679606437683,0.2417650669813156,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6289978027344,0.7957797050476074,0.3040328025817871,0.2904403805732727,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62890625,0.7338399291038513,0.2364838719367981,1.0771617889404297,286.6291198730469,284.95001220703125,299.74005126953125,289.22540283203125,298.093994140625,297.2854309082031,286.6296691894531,1.0,0.591699481010437,0.4395171701908111,0.4395171701908111,1.0,1.0,-3.158923864364624,1.0415977239608765,2.117326259613037,0.3311373591423034,1.0,1.0,0.0,154.45887756347656,166.0,36671.62890625,0.0,2627.484130859375,1.0,283.1499938964844,285.3425598144531,292.2321472167969,294.5846862792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617846965789795,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3045.744384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138480,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.629150390625,0.9990000128746032,0.6297602653503418,0.5485509037971497,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6291198730469,0.9389187097549438,0.4987088143825531,0.4728405177593231,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6290283203125,0.8274875283241272,0.3431679606437683,0.2417650669813156,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6289978027344,0.7957797050476074,0.3040328025817871,0.2904403805732727,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62890625,0.7338399291038513,0.2364838719367981,1.0771617889404297,286.6291198730469,284.95001220703125,299.74005126953125,289.22540283203125,298.093994140625,297.2854309082031,286.6296691894531,1.0,0.591699481010437,0.4395171701908111,0.4395171701908111,1.0,1.0,-3.158923864364624,1.0415977239608765,2.117326259613037,0.3311373591423034,1.0,1.0,0.0,154.45887756347656,166.0,36671.62890625,0.0,2627.484130859375,1.0,283.1499938964844,285.3425598144531,292.2321472167969,294.5846862792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617846965789795,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3045.744384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138540,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6417236328125,0.9990000128746032,0.6245266795158386,0.5564202070236206,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6416931152344,0.936272919178009,0.5020956993103027,0.4761202931404114,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6416015625,0.8246203660964966,0.3441293239593506,0.2425092309713363,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6415710449219,0.7930555939674377,0.3052377700805664,0.291678637266159,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6414794921875,0.730756938457489,0.2365073412656784,1.077796220779419,286.6416931152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0974426269531,297.2839660644531,286.6422119140625,1.0,0.5957324504852295,0.4382747709751129,0.4382747709751129,1.0,1.0,-3.175475597381592,1.0447510480880735,2.130724668502808,0.3306011855602264,1.0,1.0,0.0,157.7250518798828,169.0,36835.484375,0.0,2678.014892578125,1.0,283.1499938964844,285.35235595703125,292.2645263671875,294.62847900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631951808929443,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3058.97509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138600,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6417236328125,0.9990000128746032,0.6245266795158386,0.5564202070236206,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6416931152344,0.936272919178009,0.5020956993103027,0.4761202931404114,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6416015625,0.8246203660964966,0.3441293239593506,0.2425092309713363,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6415710449219,0.7930555939674377,0.3052377700805664,0.291678637266159,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6414794921875,0.730756938457489,0.2365073412656784,1.077796220779419,286.6416931152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0974426269531,297.2839660644531,286.6422119140625,1.0,0.5957324504852295,0.4382747709751129,0.4382747709751129,1.0,1.0,-3.175475597381592,1.0447510480880735,2.130724668502808,0.3306011855602264,1.0,1.0,0.0,157.7250518798828,169.0,36835.484375,0.0,2678.014892578125,1.0,283.1499938964844,285.35235595703125,292.2645263671875,294.62847900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631951808929443,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3058.97509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138660,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65069580078125,0.9960205554962158,0.6194221377372742,0.5584713816642761,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6506652832031,0.93141508102417,0.5054367184638977,0.4794195592403412,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6506652832031,0.8202122449874878,0.3450540006160736,0.2432730942964553,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6506652832031,0.7887115478515625,0.3064026534557342,0.2929405570030212,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.650634765625,0.7263227701187134,0.2364704757928848,1.0784294605255127,286.6506652832031,284.95001220703125,299.7774963378906,289.28594970703125,298.1005249023437,297.282470703125,286.6507263183594,1.0,0.5992819666862488,0.4370555579662323,0.4370555579662323,1.0,1.0,-3.184770345687866,1.0451874732971191,2.139582872390747,0.3291807174682617,1.0,1.0,0.0,161.93312072753906,172.0,36935.703125,0.0,2719.7998046875,1.0,283.1499938964844,285.35888671875,292.2928466796875,294.6664733886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645923137664795,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.27685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3072.081298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138720,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65069580078125,0.9960205554962158,0.6194221377372742,0.5584713816642761,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6506652832031,0.93141508102417,0.5054367184638977,0.4794195592403412,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6506652832031,0.8202122449874878,0.3450540006160736,0.2432730942964553,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6506652832031,0.7887115478515625,0.3064026534557342,0.2929405570030212,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.650634765625,0.7263227701187134,0.2364704757928848,1.0784294605255127,286.6506652832031,284.95001220703125,299.7774963378906,289.28594970703125,298.1005249023437,297.282470703125,286.6507263183594,1.0,0.5992819666862488,0.4370555579662323,0.4370555579662323,1.0,1.0,-3.184770345687866,1.0451874732971191,2.139582872390747,0.3291807174682617,1.0,1.0,0.0,161.93312072753906,172.0,36935.703125,0.0,2719.7998046875,1.0,283.1499938964844,285.35888671875,292.2928466796875,294.6664733886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645923137664795,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.27685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3072.081298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138780,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6533203125,0.9890595078468324,0.6158488988876343,0.5551257729530334,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6533203125,0.9261913299560548,0.5087041854858398,0.4826582670211792,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6532897949219,0.8155180811882019,0.3459204137325287,0.2440016865730285,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6532897949219,0.7841221690177917,0.3075091242790222,0.2941538989543915,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6532592773437,0.721662163734436,0.236414685845375,1.0789262056350708,286.6533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1034545898437,297.2812194824219,286.6534423828125,1.0,0.6020897030830383,0.4358363449573517,0.4358363449573517,1.0,1.0,-3.1879241466522217,1.0433290004730225,2.144595146179199,0.3265345394611358,1.0,1.0,0.0,166.1956024169922,175.0,36971.54296875,0.0,2749.067138671875,1.0,283.1499938964844,285.3609313964844,292.31500244140625,294.6930847167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655314445495605,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.36279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3080.89111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138840,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6533203125,0.9890595078468324,0.6158488988876343,0.5551257729530334,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6533203125,0.9261913299560548,0.5087041854858398,0.4826582670211792,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6532897949219,0.8155180811882019,0.3459204137325287,0.2440016865730285,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6532897949219,0.7841221690177917,0.3075091242790222,0.2941538989543915,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6532592773437,0.721662163734436,0.236414685845375,1.0789262056350708,286.6533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1034545898437,297.2812194824219,286.6534423828125,1.0,0.6020897030830383,0.4358363449573517,0.4358363449573517,1.0,1.0,-3.1879241466522217,1.0433290004730225,2.144595146179199,0.3265345394611358,1.0,1.0,0.0,166.1956024169922,175.0,36971.54296875,0.0,2749.067138671875,1.0,283.1499938964844,285.3609313964844,292.31500244140625,294.6930847167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655314445495605,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.36279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3080.89111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138900,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6549072265625,0.985995590686798,0.6143388748168945,0.5537953972816467,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6548767089844,0.9241719245910645,0.5103281140327454,0.4842531681060791,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6548767089844,0.8135704398155212,0.3463485836982727,0.2443516552448272,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.65484619140625,0.7822714447975159,0.3080549538135528,0.2947397828102112,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6548156738281,0.719698429107666,0.2364048659801483,1.0791873931884766,286.6548767089844,284.95001220703125,299.8050537109375,289.32098388671875,298.1049194335937,297.2806701660156,286.655029296875,1.0,0.6033661961555481,0.4352267384529114,0.4352267384529114,1.0,1.0,-3.189681053161621,1.0424596071243286,2.147221326828003,0.3252522051334381,1.0,1.0,0.0,168.05995178222656,175.0,36991.6484375,0.0,2762.78466796875,1.0,283.1499938964844,285.36212158203125,292.3245544433594,294.704345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658248782157898,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.18408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3083.643798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12138960,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565856933594,0.983074426651001,0.6128954887390137,0.5525460243225098,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565856933594,0.9224053621292114,0.5119500756263733,0.4858406186103821,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65655517578125,0.811789333820343,0.3467776179313659,0.2446981221437454,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.65655517578125,0.7806096076965332,0.3085992932319641,0.2953189313411712,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.7178893089294434,0.2364066392183303,1.0794821977615356,286.6565856933594,284.95001220703125,299.81414794921875,289.3304443359375,298.1065673828125,297.2801208496094,286.65673828125,1.0,0.6045958399772644,0.4347210526466369,0.4347210526466369,1.0,1.0,-3.1915547847747803,1.0418739318847656,2.149680852890014,0.3242273330688476,1.0,1.0,0.0,169.81492614746094,178.0,37013.29296875,0.0,2776.157470703125,1.0,283.1499938964844,285.3634033203125,292.3334045410156,294.7149353027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866081714630127,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.9228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3086.05322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139020,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6601867675781,0.9774579405784608,0.6101128458976746,0.5501612424850464,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6601867675781,0.9193735122680664,0.5151910185813904,0.4890032708644867,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.66015625,0.8085468411445618,0.3476426899433136,0.2453886121511459,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.66015625,0.7776618003845215,0.3096864223480224,0.2964662909507751,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6601257324219,0.7145642638206482,0.2364370822906494,1.0801657438278198,286.6601867675781,284.95001220703125,299.8321838378906,289.34576416015625,298.10992431640625,297.2792053222656,286.66033935546875,1.0,0.6069663166999817,0.4337096810340881,0.4337096810340881,1.0,1.0,-3.195521354675293,1.0408086776733398,2.154712677001953,0.3222324252128601,1.0,1.0,0.0,173.11973571777344,181.0,37058.84765625,0.0,2802.2783203125,1.0,283.1499938964844,285.3661193847656,292.3486328125,294.73394775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666362762451172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.91064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3091.25537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139080,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6601867675781,0.9774579405784608,0.6101128458976746,0.5501612424850464,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6601867675781,0.9193735122680664,0.5151910185813904,0.4890032708644867,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.66015625,0.8085468411445618,0.3476426899433136,0.2453886121511459,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.66015625,0.7776618003845215,0.3096864223480224,0.2964662909507751,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6601257324219,0.7145642638206482,0.2364370822906494,1.0801657438278198,286.6601867675781,284.95001220703125,299.8321838378906,289.34576416015625,298.10992431640625,297.2792053222656,286.66033935546875,1.0,0.6069663166999817,0.4337096810340881,0.4337096810340881,1.0,1.0,-3.195521354675293,1.0408086776733398,2.154712677001953,0.3222324252128601,1.0,1.0,0.0,173.11973571777344,181.0,37058.84765625,0.0,2802.2783203125,1.0,283.1499938964844,285.3661193847656,292.3486328125,294.73394775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666362762451172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.91064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3091.25537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139140,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6639404296875,0.971973955631256,0.607411801815033,0.5478559732437134,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6639099121094,0.916767120361328,0.5184264183044434,0.492154598236084,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.66387939453125,0.8055582642555237,0.3485193252563476,0.246081918478012,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66387939453125,0.7750353813171387,0.3107722699642181,0.2976058721542358,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6638488769531,0.7114613056182861,0.2364914268255233,1.0809413194656372,286.6639099121094,284.95001220703125,299.8500061035156,289.3558959960937,298.11328125,297.27838134765625,286.6640625,1.0,0.6092691421508789,0.4326983094215393,0.4326983094215393,1.0,1.0,-3.1996748447418213,1.039800763130188,2.159873962402344,0.3202463090419769,1.0,1.0,0.0,176.26869201660156,184.0,37106.09765625,0.0,2827.99462890625,1.0,283.1499938964844,285.36895751953125,292.359619140625,294.74908447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673722147941589,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3098.159423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139200,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6639404296875,0.971973955631256,0.607411801815033,0.5478559732437134,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6639099121094,0.916767120361328,0.5184264183044434,0.492154598236084,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.66387939453125,0.8055582642555237,0.3485193252563476,0.246081918478012,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66387939453125,0.7750353813171387,0.3107722699642181,0.2976058721542358,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6638488769531,0.7114613056182861,0.2364914268255233,1.0809413194656372,286.6639099121094,284.95001220703125,299.8500061035156,289.3558959960937,298.11328125,297.27838134765625,286.6640625,1.0,0.6092691421508789,0.4326983094215393,0.4326983094215393,1.0,1.0,-3.1996748447418213,1.039800763130188,2.159873962402344,0.3202463090419769,1.0,1.0,0.0,176.26869201660156,184.0,37106.09765625,0.0,2827.99462890625,1.0,283.1499938964844,285.36895751953125,292.359619140625,294.74908447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673722147941589,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3098.159423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139260,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6557006835937,0.9618258476257324,0.6027453541755676,0.5442787408828735,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6557312011719,0.909332811832428,0.5194781422615051,0.4938063025474548,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65582275390625,0.7982280850410461,0.3472113311290741,0.2456646561622619,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6558532714844,0.7681675553321838,0.3095821440219879,0.2971818745136261,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.65594482421875,0.7037322521209717,0.2341945171356201,1.074101448059082,286.65576171875,284.95001220703125,299.86773681640625,289.3627319335937,298.1020202636719,297.25689697265625,286.6553039550781,1.0,0.610579788684845,0.4317260682582855,0.4317260682582855,1.0,1.0,-3.1881444454193115,1.0330464839935305,2.155097723007202,0.3162543773651123,1.0,1.0,0.0,181.39952087402344,187.0,36981.26953125,0.0,2832.276123046875,1.0,283.1499938964844,285.3620910644531,292.3645324707031,294.752197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678511381149292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.77197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.652587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
