time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139320,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6557006835937,0.9618258476257324,0.6027453541755676,0.5442787408828735,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6557312011719,0.909332811832428,0.5194781422615051,0.4938063025474548,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65582275390625,0.7982280850410461,0.3472113311290741,0.2456646561622619,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6558532714844,0.7681675553321838,0.3095821440219879,0.2971818745136261,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.65594482421875,0.7037322521209717,0.2341945171356201,1.074101448059082,286.65576171875,284.95001220703125,299.86773681640625,289.3627319335937,298.1020202636719,297.25689697265625,286.6553039550781,1.0,0.610579788684845,0.4317260682582855,0.4317260682582855,1.0,1.0,-3.1881444454193115,1.0330464839935305,2.155097723007202,0.3162543773651123,1.0,1.0,0.0,181.39952087402344,187.0,36981.26953125,0.0,2832.276123046875,1.0,283.1499938964844,285.3620910644531,292.3645324707031,294.752197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678511381149292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.77197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.652587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139380,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6491394042969,0.9535481333732604,0.5990440845489502,0.5409883856773376,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6491394042969,0.9045166969299316,0.5213721990585327,0.4955929517745971,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.649169921875,0.7928916811943054,0.3467988967895508,0.2453748285770416,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.649169921875,0.7631906867027283,0.3092171549797058,0.296842098236084,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6492004394531,0.6976192593574524,0.2326899319887161,1.0673803091049194,286.6491394042969,284.95001220703125,299.885498046875,289.36834716796875,298.0980529785156,297.2461242675781,286.6489562988281,1.0,0.6113765239715576,0.4307537972927093,0.4307537972927093,1.0,1.0,-3.1774909496307373,1.0266507863998413,2.1508400440216064,0.3120689988136291,1.0,1.0,0.0,185.24497985839844,190.0,36889.0625,0.0,2831.35107421875,1.0,283.1499938964844,285.3563232421875,292.36541748046875,294.74664306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672215342521667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.76220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3096.74609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139440,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6491394042969,0.9535481333732604,0.5990440845489502,0.5409883856773376,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6491394042969,0.9045166969299316,0.5213721990585327,0.4955929517745971,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.649169921875,0.7928916811943054,0.3467988967895508,0.2453748285770416,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.649169921875,0.7631906867027283,0.3092171549797058,0.296842098236084,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6492004394531,0.6976192593574524,0.2326899319887161,1.0673803091049194,286.6491394042969,284.95001220703125,299.885498046875,289.36834716796875,298.0980529785156,297.2461242675781,286.6489562988281,1.0,0.6113765239715576,0.4307537972927093,0.4307537972927093,1.0,1.0,-3.1774909496307373,1.0266507863998413,2.1508400440216064,0.3120689988136291,1.0,1.0,0.0,185.24497985839844,190.0,36889.0625,0.0,2831.35107421875,1.0,283.1499938964844,285.3563232421875,292.36541748046875,294.74664306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672215342521667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.76220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3096.74609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139500,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.64752197265625,0.9502138495445251,0.5973698496818542,0.5395198464393616,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.64752197265625,0.9030333161354064,0.5224905014038086,0.4966623485088348,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6475524902344,0.7910247445106506,0.3467843532562256,0.2453755587339401,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6475524902344,0.7614758014678955,0.3092242181301117,0.2968631386756897,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6475830078125,0.6953579187393188,0.2321404367685318,1.0649659633636477,286.64752197265625,284.95001220703125,299.8943786621094,289.3707275390625,298.0976867675781,297.2430419921875,286.6473999023437,1.0,0.6117998361587524,0.4302676916122436,0.4302676916122436,1.0,1.0,-3.1741321086883545,1.0241825580596924,2.149949550628662,0.3102734684944153,1.0,1.0,0.0,186.75067138671875,190.0,36864.03125,0.0,2832.6474609375,1.0,283.1499938964844,285.354736328125,292.36676025390625,294.7456970214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667629361152649,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.4228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3092.444091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139560,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64666748046875,0.9471405744552612,0.5957650542259216,0.5381197333335876,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.64666748046875,0.9018398523330688,0.5236750841140747,0.4978017508983612,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6466979980469,0.7894279360771179,0.3468480706214905,0.245436891913414,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6466979980469,0.7600243091583252,0.3093105256557464,0.2969669699668884,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6466979980469,0.6933828592300415,0.2316814064979553,1.0629938840866089,286.64666748046875,284.95001220703125,299.9032897949219,289.3728332519531,298.0982971191406,297.2408752441406,286.6466064453125,1.0,0.6122679114341736,0.429955393075943,0.429955393075943,1.0,1.0,-3.1716442108154297,1.0224485397338867,2.149195671081543,0.3090191185474396,1.0,1.0,0.0,188.1364898681641,193.0,36848.72265625,0.0,2835.068359375,1.0,283.1499938964844,285.353759765625,292.36871337890625,294.74609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663398623466492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.8935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3088.474853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139620,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6464233398437,0.9413669109344482,0.5926943421363831,0.5354551672935486,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6463928222656,0.8998527526855469,0.526163637638092,0.5002090930938721,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6463928222656,0.7866562604904175,0.3471282124519348,0.2456785142421722,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6463928222656,0.7575359344482422,0.3096348643302917,0.2973364591598511,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6463928222656,0.6899081468582153,0.2309449613094329,1.0599582195281982,286.6463928222656,284.95001220703125,299.92108154296875,289.3761291503906,298.1007995605469,297.2382507324219,286.6464233398437,1.0,0.6133524775505066,0.4293308556079864,0.4293308556079864,1.0,1.0,-3.168417453765869,1.0196843147277832,2.148733139038086,0.3068210780620575,1.0,1.0,0.0,190.77703857421875,196.0,36836.2265625,0.0,2842.761962890625,1.0,283.1499938964844,285.3529663085937,292.3732604980469,294.7492980957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657515048980713,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.21728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3082.955322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139680,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6464233398437,0.9413669109344482,0.5926943421363831,0.5354551672935486,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6463928222656,0.8998527526855469,0.526163637638092,0.5002090930938721,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6463928222656,0.7866562604904175,0.3471282124519348,0.2456785142421722,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6463928222656,0.7575359344482422,0.3096348643302917,0.2973364591598511,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6463928222656,0.6899081468582153,0.2309449613094329,1.0599582195281982,286.6463928222656,284.95001220703125,299.92108154296875,289.3761291503906,298.1007995605469,297.2382507324219,286.6464233398437,1.0,0.6133524775505066,0.4293308556079864,0.4293308556079864,1.0,1.0,-3.168417453765869,1.0196843147277832,2.148733139038086,0.3068210780620575,1.0,1.0,0.0,190.77703857421875,196.0,36836.2265625,0.0,2842.761962890625,1.0,283.1499938964844,285.3529663085937,292.3732604980469,294.7492980957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657515048980713,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.21728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3082.955322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139740,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.64727783203125,0.9357907772064208,0.589752197265625,0.5329164266586304,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.64727783203125,0.898084282875061,0.5287410616874695,0.5027156472206116,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.64727783203125,0.7841527462005615,0.3475432991981506,0.2460255771875381,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.64727783203125,0.7553102374076843,0.3100828230381012,0.2978411018848419,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.64727783203125,0.6867595314979553,0.2303646802902221,1.057721495628357,286.64727783203125,284.95001220703125,299.9388732910156,289.3782958984375,298.1042785644531,297.23699951171875,286.6473388671875,1.0,0.614622175693512,0.4287062883377075,0.4287062883377075,1.0,1.0,-3.166712045669556,1.0174823999404907,2.1492295265197754,0.3048343956470489,1.0,1.0,0.0,193.410400390625,199.0,36838.80078125,0.0,2853.513671875,1.0,283.1499938964844,285.35308837890625,292.37713623046875,294.75341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655301928520203,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.37646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3080.87939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139800,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.64727783203125,0.9357907772064208,0.589752197265625,0.5329164266586304,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.64727783203125,0.898084282875061,0.5287410616874695,0.5027156472206116,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.64727783203125,0.7841527462005615,0.3475432991981506,0.2460255771875381,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.64727783203125,0.7553102374076843,0.3100828230381012,0.2978411018848419,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.64727783203125,0.6867595314979553,0.2303646802902221,1.057721495628357,286.64727783203125,284.95001220703125,299.9388732910156,289.3782958984375,298.1042785644531,297.23699951171875,286.6473388671875,1.0,0.614622175693512,0.4287062883377075,0.4287062883377075,1.0,1.0,-3.166712045669556,1.0174823999404907,2.1492295265197754,0.3048343956470489,1.0,1.0,0.0,193.410400390625,199.0,36838.80078125,0.0,2853.513671875,1.0,283.1499938964844,285.35308837890625,292.37713623046875,294.75341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655301928520203,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.37646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3080.87939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139860,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.64874267578125,0.9302771687507628,0.5868979096412659,0.5304635167121887,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64874267578125,0.896373987197876,0.5313571095466614,0.5052687525749207,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6487121582031,0.7817637920379639,0.3480458855628967,0.2464404553174972,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6487121582031,0.7531902194023132,0.310596227645874,0.2984193861484527,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6487121582031,0.6837593913078308,0.2298732101917266,1.0559483766555786,286.64874267578125,284.95001220703125,299.9566650390625,289.3793640136719,298.1079406738281,297.2364501953125,286.6488037109375,1.0,0.6160361170768738,0.4279479086399078,0.4279479086399078,1.0,1.0,-3.1658935546875,1.015278458595276,2.1506152153015137,0.3026310205459595,1.0,1.0,0.0,196.1098480224609,202.0,36849.125,0.0,2866.4326171875,1.0,283.1499938964844,285.3536682128906,292.37957763671875,294.7567749023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655800223350525,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.66796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3081.346923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139920,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.64874267578125,0.9302771687507628,0.5868979096412659,0.5304635167121887,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64874267578125,0.896373987197876,0.5313571095466614,0.5052687525749207,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6487121582031,0.7817637920379639,0.3480458855628967,0.2464404553174972,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6487121582031,0.7531902194023132,0.310596227645874,0.2984193861484527,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6487121582031,0.6837593913078308,0.2298732101917266,1.0559483766555786,286.64874267578125,284.95001220703125,299.9566650390625,289.3793640136719,298.1079406738281,297.2364501953125,286.6488037109375,1.0,0.6160361170768738,0.4279479086399078,0.4279479086399078,1.0,1.0,-3.1658935546875,1.015278458595276,2.1506152153015137,0.3026310205459595,1.0,1.0,0.0,196.1098480224609,202.0,36849.125,0.0,2866.4326171875,1.0,283.1499938964844,285.3536682128906,292.37957763671875,294.7567749023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655800223350525,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.66796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3081.346923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12139980,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6504821777344,0.9248204231262208,0.5841146111488342,0.5280792117118835,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6504821777344,0.8946777582168579,0.5339876413345337,0.5078424215316772,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6504821777344,0.7794482111930847,0.3486180603504181,0.2469080537557602,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.65045166015625,0.7511274218559265,0.3111477494239807,0.2990414798259735,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65045166015625,0.6808478236198425,0.229437842965126,1.0544703006744385,286.6504821777344,284.95001220703125,299.97442626953125,289.3793640136719,298.1118469238281,297.2362976074219,286.6505432128906,1.0,0.6175605058670044,0.4271894991397857,0.4271894991397857,1.0,1.0,-3.1656534671783447,1.0132747888565063,2.152378559112549,0.3004792034626007,1.0,1.0,0.0,198.88609313964844,205.0,36864.20703125,0.0,2880.948974609375,1.0,283.1499938964844,285.3545837402344,292.3804016113281,294.75885009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658013343811035,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.85400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3083.423095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140040,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6504821777344,0.9248204231262208,0.5841146111488342,0.5280792117118835,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6504821777344,0.8946777582168579,0.5339876413345337,0.5078424215316772,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6504821777344,0.7794482111930847,0.3486180603504181,0.2469080537557602,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.65045166015625,0.7511274218559265,0.3111477494239807,0.2990414798259735,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65045166015625,0.6808478236198425,0.229437842965126,1.0544703006744385,286.6504821777344,284.95001220703125,299.97442626953125,289.3793640136719,298.1118469238281,297.2362976074219,286.6505432128906,1.0,0.6175605058670044,0.4271894991397857,0.4271894991397857,1.0,1.0,-3.1656534671783447,1.0132747888565063,2.152378559112549,0.3004792034626007,1.0,1.0,0.0,198.88609313964844,205.0,36864.20703125,0.0,2880.948974609375,1.0,283.1499938964844,285.3545837402344,292.3804016113281,294.75885009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658013343811035,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.85400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3083.423095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140100,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65142822265625,0.922126054763794,0.5827464461326599,0.5269092917442322,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.65142822265625,0.8938332796096802,0.5353036522865295,0.5091317296028137,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6513977050781,0.7783164978027344,0.3489275574684143,0.2471591532230377,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6513977050781,0.7501135468482971,0.3114326298236847,0.2993631064891815,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6513977050781,0.6794189810752869,0.2292347103357315,1.0538073778152466,286.65142822265625,284.95001220703125,299.9833068847656,289.3789367675781,298.1138610839844,297.2362976074219,286.6514892578125,1.0,0.6183542013168335,0.4268103241920471,0.4268103241920471,1.0,1.0,-3.1656882762908936,1.0123291015625,2.1533589363098145,0.2994170784950256,1.0,1.0,0.0,200.29933166503903,205.0,36872.85546875,0.0,2888.66064453125,1.0,283.1499938964844,285.3551025390625,292.3802795410156,294.7593994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659520745277405,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.375,0.0,1953.8612060546875,1895.4371337890625,0.0,3084.837158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140160,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6523742675781,0.9194642901420592,0.5813915729522705,0.5257519483566284,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6523742675781,0.8929937481880188,0.5366188287734985,0.5104209780693054,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6523742675781,0.7772032618522644,0.3492507338523865,0.2474201768636703,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6523742675781,0.7491119503974915,0.3117215633392334,0.299689382314682,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.65234375,0.6780076026916504,0.2290385067462921,1.0531803369522097,286.6523742675781,284.95001220703125,299.9921569824219,289.3782653808594,298.11590576171875,297.2363586425781,286.6524658203125,1.0,0.6191632747650146,0.4264332950115204,0.4264332950115204,1.0,1.0,-3.1657986640930176,1.011415958404541,2.154382705688477,0.2983651757240295,1.0,1.0,0.0,201.7252655029297,208.0,36881.98046875,0.0,2896.59716796875,1.0,283.1499938964844,285.3556213378906,292.3798522949219,294.7596435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661223649978638,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.84619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3086.434326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140220,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.65435791015625,0.9142691493034364,0.5787222981452942,0.5234746336936951,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65435791015625,0.8913329243659973,0.5392434000968933,0.5129958987236023,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6543273925781,0.7750378251075745,0.3499400615692138,0.2479729652404785,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6543273925781,0.7471472024917603,0.3123094737529754,0.3003533482551574,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.654296875,0.6752386093139648,0.2286643236875534,1.0520187616348269,286.6543273925781,284.95001220703125,300.0098571777344,289.3761291503906,298.1200256347656,297.236572265625,286.6544189453125,1.0,0.6208208799362183,0.4256792962551117,0.4256792962551117,1.0,1.0,-3.166222095489502,1.009662628173828,2.1565592288970947,0.296273410320282,1.0,1.0,0.0,204.609115600586,211.0,36901.33203125,0.0,2913.063232421875,1.0,283.1499938964844,285.3567810058594,292.3780517578125,294.75927734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665068745613098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.6201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3090.041748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140280,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.65435791015625,0.9142691493034364,0.5787222981452942,0.5234746336936951,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65435791015625,0.8913329243659973,0.5392434000968933,0.5129958987236023,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6543273925781,0.7750378251075745,0.3499400615692138,0.2479729652404785,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6543273925781,0.7471472024917603,0.3123094737529754,0.3003533482551574,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.654296875,0.6752386093139648,0.2286643236875534,1.0520187616348269,286.6543273925781,284.95001220703125,300.0098571777344,289.3761291503906,298.1200256347656,297.236572265625,286.6544189453125,1.0,0.6208208799362183,0.4256792962551117,0.4256792962551117,1.0,1.0,-3.166222095489502,1.009662628173828,2.1565592288970947,0.296273410320282,1.0,1.0,0.0,204.609115600586,211.0,36901.33203125,0.0,2913.063232421875,1.0,283.1499938964844,285.3567810058594,292.3780517578125,294.75927734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665068745613098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.6201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3090.041748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140340,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65631103515625,0.9092962741851808,0.5761039853096008,0.5212438702583313,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65631103515625,0.8897048830986023,0.5418576002120972,0.5155626535415649,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65631103515625,0.7729608416557312,0.350686103105545,0.2485657632350921,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6562805175781,0.7452375888824463,0.3129076659679413,0.301028698682785,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6562805175781,0.6725443601608276,0.2283100932836532,1.0509557723999023,286.65631103515625,284.95001220703125,300.0274658203125,289.3729858398437,298.1241760253906,297.23687744140625,286.6563720703125,1.0,0.6225192546844482,0.4249252676963806,0.4249252676963806,1.0,1.0,-3.166872024536133,1.007989764213562,2.1588823795318604,0.2941905558109283,1.0,1.0,0.0,207.5238647460937,214.0,36921.69921875,0.0,2930.170654296875,1.0,283.1499938964844,285.3580017089844,292.3751220703125,294.7578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669381141662598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.16552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3094.08740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140400,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65631103515625,0.9092962741851808,0.5761039853096008,0.5212438702583313,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65631103515625,0.8897048830986023,0.5418576002120972,0.5155626535415649,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65631103515625,0.7729608416557312,0.350686103105545,0.2485657632350921,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6562805175781,0.7452375888824463,0.3129076659679413,0.301028698682785,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6562805175781,0.6725443601608276,0.2283100932836532,1.0509557723999023,286.65631103515625,284.95001220703125,300.0274658203125,289.3729858398437,298.1241760253906,297.23687744140625,286.6563720703125,1.0,0.6225192546844482,0.4249252676963806,0.4249252676963806,1.0,1.0,-3.166872024536133,1.007989764213562,2.1588823795318604,0.2941905558109283,1.0,1.0,0.0,207.5238647460937,214.0,36921.69921875,0.0,2930.170654296875,1.0,283.1499938964844,285.3580017089844,292.3751220703125,294.7578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669381141662598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.16552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3094.08740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140460,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65826416015625,0.9046052098274232,0.5735335946083069,0.5190565586090088,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.65826416015625,0.8881168365478516,0.5444595217704773,0.5181186199188232,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65826416015625,0.7709777355194092,0.3514882922172546,0.2491978257894516,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6582336425781,0.7433860301971436,0.3135138750076294,0.3017124831676483,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6582336425781,0.6699276566505432,0.2279723733663559,1.0499722957611084,286.65826416015625,284.95001220703125,300.0450134277344,289.36883544921875,298.1283264160156,297.2372436523437,286.6583557128906,1.0,0.624248206615448,0.424172431230545,0.424172431230545,1.0,1.0,-3.1677141189575195,1.0063869953155518,2.161327123641968,0.2921154201030731,1.0,1.0,0.0,210.4589080810547,217.0,36942.75390625,0.0,2947.794189453125,1.0,283.1499938964844,285.3592529296875,292.3711853027344,294.7553405761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674089908599854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.4814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3098.5048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140520,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65826416015625,0.9046052098274232,0.5735335946083069,0.5190565586090088,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.65826416015625,0.8881168365478516,0.5444595217704773,0.5181186199188232,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65826416015625,0.7709777355194092,0.3514882922172546,0.2491978257894516,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6582336425781,0.7433860301971436,0.3135138750076294,0.3017124831676483,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6582336425781,0.6699276566505432,0.2279723733663559,1.0499722957611084,286.65826416015625,284.95001220703125,300.0450134277344,289.36883544921875,298.1283264160156,297.2372436523437,286.6583557128906,1.0,0.624248206615448,0.424172431230545,0.424172431230545,1.0,1.0,-3.1677141189575195,1.0063869953155518,2.161327123641968,0.2921154201030731,1.0,1.0,0.0,210.4589080810547,217.0,36942.75390625,0.0,2947.794189453125,1.0,283.1499938964844,285.3592529296875,292.3711853027344,294.7553405761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674089908599854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.4814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3098.5048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140580,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6601867675781,0.9002058506011963,0.571010947227478,0.5169121026992798,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6601867675781,0.8865724205970764,0.5470473170280457,0.5206618309020996,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6601867675781,0.7690926790237427,0.352348655462265,0.2498703896999359,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6601867675781,0.7415934801101685,0.3141270279884338,0.3024033308029175,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66015625,0.6673904657363892,0.2276497334241867,1.049059271812439,286.6601867675781,284.95001220703125,300.0625,289.3637084960937,298.13250732421875,297.2376403808594,286.6602783203125,1.0,0.6260021924972534,0.4234195947647095,0.4234195947647095,1.0,1.0,-3.168734312057495,1.0048460960388184,2.1638882160186768,0.2900448739528656,1.0,1.0,0.0,213.4074249267578,220.0,36964.33203125,0.0,2965.871337890625,1.0,283.1499938964844,285.3605651855469,292.3662414550781,294.7518615722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679134845733643,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.5625,0.0,1953.8612060546875,1895.4371337890625,0.0,3103.2373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140640,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6601867675781,0.9002058506011963,0.571010947227478,0.5169121026992798,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6601867675781,0.8865724205970764,0.5470473170280457,0.5206618309020996,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6601867675781,0.7690926790237427,0.352348655462265,0.2498703896999359,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6601867675781,0.7415934801101685,0.3141270279884338,0.3024033308029175,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66015625,0.6673904657363892,0.2276497334241867,1.049059271812439,286.6601867675781,284.95001220703125,300.0625,289.3637084960937,298.13250732421875,297.2376403808594,286.6602783203125,1.0,0.6260021924972534,0.4234195947647095,0.4234195947647095,1.0,1.0,-3.168734312057495,1.0048460960388184,2.1638882160186768,0.2900448739528656,1.0,1.0,0.0,213.4074249267578,220.0,36964.33203125,0.0,2965.871337890625,1.0,283.1499938964844,285.3605651855469,292.3662414550781,294.7518615722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679134845733643,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.5625,0.0,1953.8612060546875,1895.4371337890625,0.0,3103.2373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140700,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6611328125,0.8980537056922913,0.5697678327560425,0.515856146812439,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6611328125,0.8858171701431274,0.5483353734016418,0.521928071975708,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6611328125,0.7681877613067627,0.352801501750946,0.2502224445343017,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6611328125,0.7407193183898926,0.3144360482692718,0.3027511537075043,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6611022949219,0.6661520004272461,0.2274938523769378,1.0486277341842651,286.6611328125,284.95001220703125,300.0711975097656,289.3607788085937,298.13458251953125,297.2378845214844,286.6612243652344,1.0,0.6268874406814575,0.4230431616306305,0.4230431616306305,1.0,1.0,-3.169309377670288,1.0040980577468872,2.1652114391326904,0.2890117168426513,1.0,1.0,0.0,214.8852081298828,220.0,36975.28125,0.0,2975.069091796875,1.0,283.1499938964844,285.3612060546875,292.3633728027344,294.7497253417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681766986846924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3105.706787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140760,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6620788574219,0.8959259390830994,0.5685356855392456,0.5148099660873413,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6620788574219,0.8850734233856201,0.549619734287262,0.5231908559799194,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6620788574219,0.767306923866272,0.3532681763172149,0.2505841553211212,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6620788574219,0.7398595213890076,0.3147464990615845,0.3031003773212433,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6620483398437,0.6649332046508789,0.2273411601781845,1.0482107400894165,286.6620788574219,284.95001220703125,300.07989501953125,289.3576354980469,298.1366577148437,297.2381286621094,286.66217041015625,1.0,0.6277772188186646,0.4226723313331604,0.4226723313331604,1.0,1.0,-3.1699230670928955,1.0033763647079468,2.166546583175659,0.287993460893631,1.0,1.0,0.0,216.36477661132807,223.0,36986.3359375,0.0,2984.35986328125,1.0,283.1499938964844,285.36187744140625,292.3602905273437,294.74737548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684483766555786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3108.25537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140820,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6639404296875,0.8917443156242371,0.5661032199859619,0.5127459764480591,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6639404296875,0.8836201429367065,0.552177369594574,0.5257059335708618,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6639404296875,0.7656155228614807,0.3542417585849762,0.2513355314731598,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6639099121094,0.7381819486618042,0.3153713345527649,0.3038025498390198,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6639099121094,0.662553608417511,0.2270447760820388,1.0474176406860352,286.6639404296875,284.95001220703125,300.09716796875,289.3506164550781,298.14080810546875,297.2386169433594,286.6640014648437,1.0,0.6295689940452576,0.4219306409358978,0.4219306409358978,1.0,1.0,-3.1712586879730225,1.0019714832305908,2.169287204742432,0.2859638929367065,1.0,1.0,0.0,219.3279571533203,226.0,37008.63671875,0.0,3003.202392578125,1.0,283.1499938964844,285.3632202148437,292.3534545898437,294.7420349121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690172433853149,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.04150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3113.591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140880,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6639404296875,0.8917443156242371,0.5661032199859619,0.5127459764480591,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6639404296875,0.8836201429367065,0.552177369594574,0.5257059335708618,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6639404296875,0.7656155228614807,0.3542417585849762,0.2513355314731598,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6639099121094,0.7381819486618042,0.3153713345527649,0.3038025498390198,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6639099121094,0.662553608417511,0.2270447760820388,1.0474176406860352,286.6639404296875,284.95001220703125,300.09716796875,289.3506164550781,298.14080810546875,297.2386169433594,286.6640014648437,1.0,0.6295689940452576,0.4219306409358978,0.4219306409358978,1.0,1.0,-3.1712586879730225,1.0019714832305908,2.169287204742432,0.2859638929367065,1.0,1.0,0.0,219.3279571533203,226.0,37008.63671875,0.0,3003.202392578125,1.0,283.1499938964844,285.3632202148437,292.3534545898437,294.7420349121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690172433853149,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.04150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3113.591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12140940,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8876650333404541,0.5637161731719971,0.5107223987579346,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8822116255760193,0.5547184944152832,0.5282054543495178,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.764019250869751,0.3552725613117218,0.2521269023418426,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.7365589737892151,0.3160016536712646,0.3045098483562469,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.66571044921875,0.6602513790130615,0.2267609536647796,1.0466811656951904,286.6657409667969,284.95001220703125,300.11431884765625,289.3426818847656,298.1449279785156,297.2391662597656,286.66583251953125,1.0,0.631377100944519,0.4211889207363128,0.4211889207363128,1.0,1.0,-3.172746658325196,1.000617265701294,2.1721291542053223,0.2839459180831909,1.0,1.0,0.0,222.29527282714844,229.0,37031.1953125,0.0,3022.403076171875,1.0,283.1499938964844,285.36456298828125,292.3456420898437,294.7356872558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869612991809845,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.4345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3119.18017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141000,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8876650333404541,0.5637161731719971,0.5107223987579346,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8822116255760193,0.5547184944152832,0.5282054543495178,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.764019250869751,0.3552725613117218,0.2521269023418426,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.7365589737892151,0.3160016536712646,0.3045098483562469,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.66571044921875,0.6602513790130615,0.2267609536647796,1.0466811656951904,286.6657409667969,284.95001220703125,300.11431884765625,289.3426818847656,298.1449279785156,297.2391662597656,286.66583251953125,1.0,0.631377100944519,0.4211889207363128,0.4211889207363128,1.0,1.0,-3.172746658325196,1.000617265701294,2.1721291542053223,0.2839459180831909,1.0,1.0,0.0,222.29527282714844,229.0,37031.1953125,0.0,3022.403076171875,1.0,283.1499938964844,285.36456298828125,292.3456420898437,294.7356872558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869612991809845,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.4345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3119.18017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141060,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6675109863281,0.8836876153945923,0.5613721013069153,0.5087370276451111,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6675109863281,0.8808463215827942,0.5572430491447449,0.5306893587112427,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6675109863281,0.7625123262405396,0.3563562631607055,0.2529553472995758,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6675109863281,0.7349876165390015,0.3166369497776031,0.3052217662334442,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66748046875,0.6580235958099365,0.226488709449768,1.0459964275360107,286.6675109863281,284.95001220703125,300.13134765625,289.3338623046875,298.1490478515625,297.2397155761719,286.6675720214844,1.0,0.6331993937492371,0.4204628765583038,0.4204628765583038,1.0,1.0,-3.1743741035461426,0.9993482232093812,2.1750259399414062,0.2819814682006836,1.0,1.0,0.0,225.265869140625,232.0,37053.97265625,0.0,3041.933837890625,1.0,283.1499938964844,285.3659362792969,292.33697509765625,294.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870236337184906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.6064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3125.02783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141120,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6675109863281,0.8836876153945923,0.5613721013069153,0.5087370276451111,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6675109863281,0.8808463215827942,0.5572430491447449,0.5306893587112427,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6675109863281,0.7625123262405396,0.3563562631607055,0.2529553472995758,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6675109863281,0.7349876165390015,0.3166369497776031,0.3052217662334442,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66748046875,0.6580235958099365,0.226488709449768,1.0459964275360107,286.6675109863281,284.95001220703125,300.13134765625,289.3338623046875,298.1490478515625,297.2397155761719,286.6675720214844,1.0,0.6331993937492371,0.4204628765583038,0.4204628765583038,1.0,1.0,-3.1743741035461426,0.9993482232093812,2.1750259399414062,0.2819814682006836,1.0,1.0,0.0,225.265869140625,232.0,37053.97265625,0.0,3041.933837890625,1.0,283.1499938964844,285.3659362792969,292.33697509765625,294.7284851074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870236337184906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.6064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3125.02783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
