time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141180,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6692199707031,0.8798123598098755,0.559070885181427,0.5067897439002991,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6692199707031,0.8795222640037537,0.5597500801086426,0.5331567525863647,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6692199707031,0.7610910534858704,0.3574914336204529,0.2538198232650757,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6692199707031,0.7334650158882141,0.3172768652439117,0.3059380352497101,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.669189453125,0.6558679342269897,0.2262276858091354,1.045361876487732,286.6692199707031,284.95001220703125,300.14825439453125,289.3241577148437,298.1531066894531,297.2402648925781,286.6692810058594,1.0,0.6350347399711609,0.4197368323802948,0.4197368323802948,1.0,1.0,-3.1761362552642822,0.9981240034103394,2.1780123710632324,0.28003591299057,1.0,1.0,0.0,228.2391052246093,235.0,37076.859375,0.0,3061.7841796875,1.0,283.1499938964844,285.3673095703125,292.327392578125,294.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708852529525757,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.5517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3131.11474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141240,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6692199707031,0.8798123598098755,0.559070885181427,0.5067897439002991,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6692199707031,0.8795222640037537,0.5597500801086426,0.5331567525863647,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6692199707031,0.7610910534858704,0.3574914336204529,0.2538198232650757,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6692199707031,0.7334650158882141,0.3172768652439117,0.3059380352497101,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.669189453125,0.6558679342269897,0.2262276858091354,1.045361876487732,286.6692199707031,284.95001220703125,300.14825439453125,289.3241577148437,298.1531066894531,297.2402648925781,286.6692810058594,1.0,0.6350347399711609,0.4197368323802948,0.4197368323802948,1.0,1.0,-3.1761362552642822,0.9981240034103394,2.1780123710632324,0.28003591299057,1.0,1.0,0.0,228.2391052246093,235.0,37076.859375,0.0,3061.7841796875,1.0,283.1499938964844,285.3673095703125,292.327392578125,294.7203674316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708852529525757,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.5517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3131.11474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141300,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6700439453125,0.8779129981994629,0.5579361319541931,0.5058301687240601,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6700439453125,0.8788751363754272,0.5609968304634094,0.53438401222229,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6700439453125,0.7604115009307861,0.358078271150589,0.2542653381824493,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6700439453125,0.732721209526062,0.3175984919071197,0.3062976598739624,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6700134277344,0.6548164486885071,0.2261012643575668,1.045062780380249,286.6700439453125,284.95001220703125,300.1566467285156,289.3190002441406,298.15509033203125,297.24053955078125,286.6701354980469,1.0,0.6359570622444153,0.4193738102912903,0.4193738102912903,1.0,1.0,-3.1770663261413574,0.9975274205207824,2.17953896522522,0.2790717184543609,1.0,1.0,0.0,229.7265625,235.0,37088.33203125,0.0,3071.82568359375,1.0,283.1499938964844,285.36798095703125,292.3222961425781,294.71600341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712186813354492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.93994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3134.242431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141360,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708679199219,0.8760389685630798,0.5568116903305054,0.5048797726631165,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708679199219,0.8782376646995544,0.5622389316558838,0.5356069207191467,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708679199219,0.7597522139549255,0.3586776554584503,0.2547196447849273,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708679199219,0.7319885492324829,0.3179211020469665,0.3066582381725311,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708374023437,0.6537820100784302,0.2259774506092071,1.044775366783142,286.6708679199219,284.95001220703125,300.1650085449219,289.3136291503906,298.1571044921875,297.2408142089844,286.6709289550781,1.0,0.6368822455406189,0.4190150499343872,0.4190150499343872,1.0,1.0,-3.178027868270874,0.9969509840011596,2.181076765060425,0.2781249582767486,1.0,1.0,0.0,231.2145233154297,238.0,37099.82421875,0.0,3081.9423828125,1.0,283.1499938964844,285.3686828613281,292.3169860839844,294.7113952636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715580701828003,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.2734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3137.42578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141420,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6724853515625,0.8723653554916382,0.5545920729637146,0.5030049681663513,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6724853515625,0.8769908547401428,0.564709484577179,0.5380398035049438,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6724548339844,0.758491575717926,0.359913021326065,0.2556534707546234,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6724548339844,0.7305550575256348,0.3185690939426422,0.3073818981647491,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6724548339844,0.6517625451087952,0.2257371395826339,1.0442328453063965,286.6724853515625,284.95001220703125,300.1815795898437,289.3022766113281,298.1610412597656,297.2413635253906,286.67254638671875,1.0,0.6387404203414917,0.4182974696159363,0.4182974696159363,1.0,1.0,-3.180038928985596,0.995826542377472,2.184212207794189,0.2762559056282043,1.0,1.0,0.0,234.19200134277344,241.0,37122.81640625,0.0,3102.39013671875,1.0,283.1499938964844,285.3700561523437,292.3057556152344,294.7015991210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722559213638306,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.78369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.971435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141480,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6724853515625,0.8723653554916382,0.5545920729637146,0.5030049681663513,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6724853515625,0.8769908547401428,0.564709484577179,0.5380398035049438,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6724548339844,0.758491575717926,0.359913021326065,0.2556534707546234,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6724548339844,0.7305550575256348,0.3185690939426422,0.3073818981647491,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6724548339844,0.6517625451087952,0.2257371395826339,1.0442328453063965,286.6724853515625,284.95001220703125,300.1815795898437,289.3022766113281,298.1610412597656,297.2413635253906,286.67254638671875,1.0,0.6387404203414917,0.4182974696159363,0.4182974696159363,1.0,1.0,-3.180038928985596,0.995826542377472,2.184212207794189,0.2762559056282043,1.0,1.0,0.0,234.19200134277344,241.0,37122.81640625,0.0,3102.39013671875,1.0,283.1499938964844,285.3700561523437,292.3057556152344,294.7015991210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722559213638306,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.78369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.971435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141540,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.67401123046875,0.8687909245491028,0.5524119734764099,0.5011652112007141,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67401123046875,0.8757800459861755,0.5671607851982117,0.5404544472694397,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.67401123046875,0.7573075890541077,0.3611986935138702,0.2566219866275787,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67401123046875,0.7291622161865234,0.3192205131053924,0.3081086575984955,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6739807128906,0.649807333946228,0.2255064994096756,1.0437333583831787,286.67401123046875,284.95001220703125,300.197998046875,289.2901306152344,298.1649169921875,297.2419128417969,286.674072265625,1.0,0.6406087875366211,0.4175799190998077,0.4175799190998077,1.0,1.0,-3.182167291641236,0.9947375655174256,2.187429666519165,0.2744219005107879,1.0,1.0,0.0,237.17108154296875,244.0,37145.78515625,0.0,3123.122802734375,1.0,283.1499938964844,285.3714294433594,292.2937316894531,294.69097900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729761838912964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.07470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3150.72705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141600,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.67401123046875,0.8687909245491028,0.5524119734764099,0.5011652112007141,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67401123046875,0.8757800459861755,0.5671607851982117,0.5404544472694397,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.67401123046875,0.7573075890541077,0.3611986935138702,0.2566219866275787,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67401123046875,0.7291622161865234,0.3192205131053924,0.3081086575984955,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6739807128906,0.649807333946228,0.2255064994096756,1.0437333583831787,286.67401123046875,284.95001220703125,300.197998046875,289.2901306152344,298.1649169921875,297.2419128417969,286.674072265625,1.0,0.6406087875366211,0.4175799190998077,0.4175799190998077,1.0,1.0,-3.182167291641236,0.9947375655174256,2.187429666519165,0.2744219005107879,1.0,1.0,0.0,237.17108154296875,244.0,37145.78515625,0.0,3123.122802734375,1.0,283.1499938964844,285.3714294433594,292.2937316894531,294.69097900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729761838912964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.07470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3150.72705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141660,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6755065917969,0.8653135299682617,0.550268828868866,0.4993586540222168,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6755065917969,0.8746053576469421,0.5695983171463013,0.5428533554077148,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.67547607421875,0.756198525428772,0.3625371158123016,0.2576258480548858,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.67547607421875,0.727807343006134,0.3198741972446441,0.3088377714157104,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.67547607421875,0.6479135751724243,0.225284993648529,1.04327392578125,286.67547607421875,284.95001220703125,300.2142333984375,289.2772216796875,298.1687316894531,297.24249267578125,286.6755676269531,1.0,0.642486572265625,0.4168712794780731,0.4168712794780731,1.0,1.0,-3.184410095214844,0.9937054514884948,2.190704584121704,0.2726458311080932,1.0,1.0,0.0,240.15118408203125,247.0,37168.8046875,0.0,3144.1337890625,1.0,283.1499938964844,285.372802734375,292.2809143066406,294.6795654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737184405326843,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.1611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3157.6884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141720,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6755065917969,0.8653135299682617,0.550268828868866,0.4993586540222168,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6755065917969,0.8746053576469421,0.5695983171463013,0.5428533554077148,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.67547607421875,0.756198525428772,0.3625371158123016,0.2576258480548858,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.67547607421875,0.727807343006134,0.3198741972446441,0.3088377714157104,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.67547607421875,0.6479135751724243,0.225284993648529,1.04327392578125,286.67547607421875,284.95001220703125,300.2142333984375,289.2772216796875,298.1687316894531,297.24249267578125,286.6755676269531,1.0,0.642486572265625,0.4168712794780731,0.4168712794780731,1.0,1.0,-3.184410095214844,0.9937054514884948,2.190704584121704,0.2726458311080932,1.0,1.0,0.0,240.15118408203125,247.0,37168.8046875,0.0,3144.1337890625,1.0,283.1499938964844,285.372802734375,292.2809143066406,294.6795654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737184405326843,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.1611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3157.6884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141780,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6769714355469,0.8619338274002075,0.548158586025238,0.4975819587707519,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6769714355469,0.873482346534729,0.5720533132553101,0.5452600121498108,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.67694091796875,0.7551761865615845,0.3639481961727142,0.2586762905120849,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.67694091796875,0.7264886498451233,0.3205255270004272,0.3095654249191284,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.67694091796875,0.6460819840431213,0.2250730097293853,1.0428547859191897,286.6769714355469,284.95001220703125,300.2302551269531,289.2635192871094,298.17266845703125,297.2433166503906,286.6770324707031,1.0,0.6443756818771362,0.4161626398563385,0.4161626398563385,1.0,1.0,-3.186800718307495,0.9927206039428712,2.194080114364624,0.2709066569805145,1.0,1.0,0.0,243.12808227539065,250.0,37192.42578125,0.0,3165.47509765625,1.0,283.1499938964844,285.37420654296875,292.2673645019531,294.6673889160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744816780090332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.08154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3164.845947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141840,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6769714355469,0.8619338274002075,0.548158586025238,0.4975819587707519,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6769714355469,0.873482346534729,0.5720533132553101,0.5452600121498108,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.67694091796875,0.7551761865615845,0.3639481961727142,0.2586762905120849,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.67694091796875,0.7264886498451233,0.3205255270004272,0.3095654249191284,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.67694091796875,0.6460819840431213,0.2250730097293853,1.0428547859191897,286.6769714355469,284.95001220703125,300.2302551269531,289.2635192871094,298.17266845703125,297.2433166503906,286.6770324707031,1.0,0.6443756818771362,0.4161626398563385,0.4161626398563385,1.0,1.0,-3.186800718307495,0.9927206039428712,2.194080114364624,0.2709066569805145,1.0,1.0,0.0,243.12808227539065,250.0,37192.42578125,0.0,3165.47509765625,1.0,283.1499938964844,285.37420654296875,292.2673645019531,294.6673889160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744816780090332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.08154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3164.845947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141900,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.8602801561355591,0.547116219997406,0.4967045187950134,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.8729423880577087,0.573287308216095,0.5464707612991333,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.7546995878219604,0.364682525396347,0.2592217624187469,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6776733398437,0.7258419394493103,0.3208499848842621,0.3099278211593628,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6776733398437,0.6451891660690308,0.2249708175659179,1.0426610708236694,286.6777038574219,284.95001220703125,300.2381896972656,289.25640869140625,298.1746520996094,297.2438049316406,286.6777648925781,1.0,0.645325243473053,0.4158083200454712,0.4158083200454712,1.0,1.0,-3.1880600452423096,0.9922487139701844,2.1958112716674805,0.2700501382350921,1.0,1.0,0.0,244.61505126953125,250.0,37204.54296875,0.0,3176.287109375,1.0,283.1499938964844,285.3749389648437,292.2602844238281,294.6610107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748716711997986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.98779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3168.50341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12141960,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6784362792969,0.8586491346359253,0.5460826754570007,0.4958346784114837,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6784362792969,0.872412919998169,0.5745201110839844,0.5476821660995483,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6784362792969,0.7542428970336914,0.3654327392578125,0.2597789764404297,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6784362792969,0.7252025604248047,0.3211742639541626,0.3102897405624389,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67840576171875,0.6443103551864624,0.2248710393905639,1.042478084564209,286.6784362792969,284.95001220703125,300.2460632324219,289.2491455078125,298.1766662597656,297.24432373046875,286.6784973144531,1.0,0.6462779641151428,0.4154599010944366,0.4154599010944366,1.0,1.0,-3.1893556118011475,0.9918027520179749,2.1975529193878174,0.2692146897315979,1.0,1.0,0.0,246.1021728515625,253.0,37216.78515625,0.0,3187.1865234375,1.0,283.1499938964844,285.37567138671875,292.2530517578125,294.6545104980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752681612968445,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.8564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3172.221435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142020,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.67987060546875,0.8554515838623047,0.5440406799316406,0.4941170215606689,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67987060546875,0.8713777661323547,0.576975405216217,0.5500977039337158,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67987060546875,0.7533804178237915,0.366973876953125,0.2609224915504455,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.67987060546875,0.7239444255828857,0.3218230605125427,0.3110134601593017,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6798400878906,0.6425911784172058,0.2246778458356857,1.0421407222747805,286.67987060546875,284.95001220703125,300.2616577148437,289.2340393066406,298.1806030273437,297.2453308105469,286.679931640625,1.0,0.6481910943984985,0.4147630333900451,0.4147630333900451,1.0,1.0,-3.192033529281616,0.9909392595291138,2.201094388961792,0.2675640285015106,1.0,1.0,0.0,249.0787353515625,256.0,37241.33203125,0.0,3209.212646484375,1.0,283.1499938964844,285.37713623046875,292.23809814453125,294.6409606933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876082181930542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.46533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3179.8544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142080,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.67987060546875,0.8554515838623047,0.5440406799316406,0.4941170215606689,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67987060546875,0.8713777661323547,0.576975405216217,0.5500977039337158,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67987060546875,0.7533804178237915,0.366973876953125,0.2609224915504455,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.67987060546875,0.7239444255828857,0.3218230605125427,0.3110134601593017,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6798400878906,0.6425911784172058,0.2246778458356857,1.0421407222747805,286.67987060546875,284.95001220703125,300.2616577148437,289.2340393066406,298.1806030273437,297.2453308105469,286.679931640625,1.0,0.6481910943984985,0.4147630333900451,0.4147630333900451,1.0,1.0,-3.192033529281616,0.9909392595291138,2.201094388961792,0.2675640285015106,1.0,1.0,0.0,249.0787353515625,256.0,37241.33203125,0.0,3209.212646484375,1.0,283.1499938964844,285.37713623046875,292.23809814453125,294.6409606933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876082181930542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.46533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3179.8544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142140,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6812744140625,0.8523399829864502,0.5420351028442383,0.4924317002296448,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6812744140625,0.8703687191009521,0.5794095993041992,0.5524948835372925,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6812438964844,0.7525856494903564,0.3685723543167114,0.2621062695980072,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6812438964844,0.7227129936218262,0.3224728107452392,0.3117377460002899,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6812438964844,0.6409220695495605,0.2244934886693954,1.0418429374694824,286.6812438964844,284.95001220703125,300.27703857421875,289.2182312011719,298.1844177246094,297.2463073730469,286.68133544921875,1.0,0.6501143574714661,0.4140661656856537,0.4140661656856537,1.0,1.0,-3.1948254108428955,0.9901091456413268,2.204716205596924,0.2659511566162109,1.0,1.0,0.0,252.0585784912109,259.0,37265.83203125,0.0,3231.539794921875,1.0,283.1499938964844,285.37860107421875,292.222412109375,294.626708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769165277481079,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.87841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3187.67724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142200,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6812744140625,0.8523399829864502,0.5420351028442383,0.4924317002296448,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6812744140625,0.8703687191009521,0.5794095993041992,0.5524948835372925,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6812438964844,0.7525856494903564,0.3685723543167114,0.2621062695980072,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6812438964844,0.7227129936218262,0.3224728107452392,0.3117377460002899,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6812438964844,0.6409220695495605,0.2244934886693954,1.0418429374694824,286.6812438964844,284.95001220703125,300.27703857421875,289.2182312011719,298.1844177246094,297.2463073730469,286.68133544921875,1.0,0.6501143574714661,0.4140661656856537,0.4140661656856537,1.0,1.0,-3.1948254108428955,0.9901091456413268,2.204716205596924,0.2659511566162109,1.0,1.0,0.0,252.0585784912109,259.0,37265.83203125,0.0,3231.539794921875,1.0,283.1499938964844,285.37860107421875,292.222412109375,294.626708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769165277481079,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.87841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3187.67724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142260,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6825866699219,0.8493099212646484,0.5400629043579102,0.4907761216163635,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6825866699219,0.8693830966949463,0.581821084022522,0.5548710227012634,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6825866699219,0.7518531680107117,0.3702238202095032,0.2633267641067505,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6825561523437,0.7215064167976379,0.3231235146522522,0.3124628365039825,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6825561523437,0.6392995715141296,0.2243168354034423,1.0415798425674438,286.6825866699219,284.95001220703125,300.29217529296875,289.2018127441406,298.1881103515625,297.2472229003906,286.6826477050781,1.0,0.6520456075668335,0.4133718907833099,0.4133718907833099,1.0,1.0,-3.197714328765869,0.9893125891685486,2.208401679992676,0.2643844187259674,1.0,1.0,0.0,255.04151916503903,247.0,37290.1796875,0.0,3254.1337890625,1.0,283.1499938964844,285.38006591796875,292.2060852050781,294.6117553710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777703046798706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.10498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3195.681396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142320,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6825866699219,0.8493099212646484,0.5400629043579102,0.4907761216163635,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6825866699219,0.8693830966949463,0.581821084022522,0.5548710227012634,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6825866699219,0.7518531680107117,0.3702238202095032,0.2633267641067505,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6825561523437,0.7215064167976379,0.3231235146522522,0.3124628365039825,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6825561523437,0.6392995715141296,0.2243168354034423,1.0415798425674438,286.6825866699219,284.95001220703125,300.29217529296875,289.2018127441406,298.1881103515625,297.2472229003906,286.6826477050781,1.0,0.6520456075668335,0.4133718907833099,0.4133718907833099,1.0,1.0,-3.197714328765869,0.9893125891685486,2.208401679992676,0.2643844187259674,1.0,1.0,0.0,255.04151916503903,247.0,37290.1796875,0.0,3254.1337890625,1.0,283.1499938964844,285.38006591796875,292.2060852050781,294.6117553710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777703046798706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.10498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3195.681396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142380,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6824645996094,0.8510575890541077,0.5381385087966919,0.4889070391654968,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6824645996094,0.8734769821166992,0.5842176079750061,0.5569658875465393,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6824645996094,0.7553247213363647,0.3719417750835418,0.264394462108612,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6824645996094,0.7241416573524475,0.3237857222557068,0.3129302859306335,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6824645996094,0.6411028504371643,0.224159374833107,1.0401263236999512,286.6824645996094,284.95001220703125,300.3070373535156,289.18475341796875,298.1916809082031,297.2482604980469,286.68243408203125,1.0,0.6497350335121155,0.4126776158809662,0.4126776158809662,1.0,1.0,-3.198087692260742,0.9876044988632202,2.2104830741882324,0.2625477612018585,1.0,1.0,0.0,251.24932861328125,235.0,37291.984375,0.0,3234.2646484375,1.0,283.1499938964844,285.3802795410156,292.1888427734375,294.5951843261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786029815673828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.7421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3203.486572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142440,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6824645996094,0.8510575890541077,0.5381385087966919,0.4889070391654968,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6824645996094,0.8734769821166992,0.5842176079750061,0.5569658875465393,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6824645996094,0.7553247213363647,0.3719417750835418,0.264394462108612,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6824645996094,0.7241416573524475,0.3237857222557068,0.3129302859306335,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6824645996094,0.6411028504371643,0.224159374833107,1.0401263236999512,286.6824645996094,284.95001220703125,300.3070373535156,289.18475341796875,298.1916809082031,297.2482604980469,286.68243408203125,1.0,0.6497350335121155,0.4126776158809662,0.4126776158809662,1.0,1.0,-3.198087692260742,0.9876044988632202,2.2104830741882324,0.2625477612018585,1.0,1.0,0.0,251.24932861328125,235.0,37291.984375,0.0,3234.2646484375,1.0,283.1499938964844,285.3802795410156,292.1888427734375,294.5951843261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786029815673828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.7421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3203.486572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142500,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6819763183594,0.853157103061676,0.5372054576873779,0.4879363477230072,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6819763183594,0.8768419027328491,0.5854191184043884,0.5579508543014526,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6819763183594,0.758171558380127,0.372838407754898,0.264905720949173,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6820068359375,0.7264289259910583,0.32413250207901,0.313112735748291,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6820068359375,0.642898678779602,0.2241006642580032,1.03917396068573,286.6819763183594,284.95001220703125,300.3143615722656,289.17596435546875,298.1934814453125,297.2489318847656,286.68194580078125,1.0,0.6477665901184082,0.4123304784297943,0.4123304784297943,1.0,1.0,-3.197793960571289,0.986577570438385,2.211216449737549,0.2615596652030945,1.0,1.0,0.0,247.72276306152344,235.0,37288.65234375,0.0,3214.385498046875,1.0,283.1499938964844,285.38006591796875,292.1797790527344,294.58599853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789684176445007,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.1005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3206.912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142560,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.68212890625,0.8558269739151001,0.5362937450408936,0.486959308385849,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68212890625,0.8808222413063049,0.5866252779960632,0.5589135885238647,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6820983886719,0.7615518569946289,0.3737615644931793,0.2654159665107727,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6820983886719,0.7291547060012817,0.3244913220405578,0.3132804036140442,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6820983886719,0.6451205611228943,0.2240569591522216,1.0381649732589722,286.6820983886719,284.95001220703125,300.3216247558594,289.16705322265625,298.19537353515625,297.24969482421875,286.68212890625,1.0,0.6454454660415649,0.412006676197052,0.412006676197052,1.0,1.0,-3.197378873825073,0.9855642318725586,2.211814641952514,0.2606195509433746,1.0,1.0,0.0,243.54693603515625,223.0,37289.890625,0.0,3190.703857421875,1.0,283.1499938964844,285.3800964355469,292.17059326171875,294.57666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793045282363892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.6796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3210.062255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142620,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.682373046875,0.8626002073287964,0.5345334410667419,0.4850132167339325,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.682373046875,0.8903132677078247,0.5890523195266724,0.5608011484146118,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.682373046875,0.7696823477745056,0.3756880164146423,0.2664541006088257,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.682373046875,0.7357041835784912,0.325245201587677,0.3135983049869537,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6823425292969,0.6506620049476624,0.2240149676799774,1.0361052751541138,286.682373046875,284.95001220703125,300.3359680175781,289.1488037109375,298.1993103027344,297.25146484375,286.682373046875,1.0,0.6400880813598633,0.4113590717315674,0.4113590717315674,1.0,1.0,-3.196462392807007,0.9835118055343628,2.2129507064819336,0.2587593793869018,1.0,1.0,0.0,233.87350463867188,211.0,37290.87109375,0.0,3135.9638671875,1.0,283.1499938964844,285.3801574707031,292.1520690917969,294.5579528808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799500465393066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.8017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3216.1123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142680,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.682373046875,0.8626002073287964,0.5345334410667419,0.4850132167339325,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.682373046875,0.8903132677078247,0.5890523195266724,0.5608011484146118,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.682373046875,0.7696823477745056,0.3756880164146423,0.2664541006088257,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.682373046875,0.7357041835784912,0.325245201587677,0.3135983049869537,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6823425292969,0.6506620049476624,0.2240149676799774,1.0361052751541138,286.682373046875,284.95001220703125,300.3359680175781,289.1488037109375,298.1993103027344,297.25146484375,286.682373046875,1.0,0.6400880813598633,0.4113590717315674,0.4113590717315674,1.0,1.0,-3.196462392807007,0.9835118055343628,2.2129507064819336,0.2587593793869018,1.0,1.0,0.0,233.87350463867188,211.0,37290.87109375,0.0,3135.9638671875,1.0,283.1499938964844,285.3801574707031,292.1520690917969,294.5579528808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799500465393066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.8017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3216.1123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142740,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68267822265625,0.8710228204727173,0.5328453183174133,0.483093798160553,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68267822265625,0.9015088081359864,0.5914908647537231,0.5626587867736816,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.68267822265625,0.7794090509414673,0.377713531255722,0.2675310969352722,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.68267822265625,0.7435644268989563,0.3260399401187897,0.3139141499996185,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68267822265625,0.6575098037719727,0.224026620388031,1.034092903137207,286.68267822265625,284.95001220703125,300.3500061035156,289.1300048828125,298.2032775878906,297.2534484863281,286.68267822265625,1.0,0.6341428160667419,0.4107114672660827,0.4107114672660827,1.0,1.0,-3.195643186569214,0.9814897775650024,2.214153528213501,0.2569484412670135,1.0,1.0,0.0,223.12432861328125,199.0,37292.8359375,0.0,3075.5966796875,1.0,283.1499938964844,285.3802795410156,292.1332397460937,294.5390319824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805979490280151,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.8994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3222.184326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142800,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68267822265625,0.8710228204727173,0.5328453183174133,0.483093798160553,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68267822265625,0.9015088081359864,0.5914908647537231,0.5626587867736816,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.68267822265625,0.7794090509414673,0.377713531255722,0.2675310969352722,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.68267822265625,0.7435644268989563,0.3260399401187897,0.3139141499996185,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68267822265625,0.6575098037719727,0.224026620388031,1.034092903137207,286.68267822265625,284.95001220703125,300.3500061035156,289.1300048828125,298.2032775878906,297.2534484863281,286.68267822265625,1.0,0.6341428160667419,0.4107114672660827,0.4107114672660827,1.0,1.0,-3.195643186569214,0.9814897775650024,2.214153528213501,0.2569484412670135,1.0,1.0,0.0,223.12432861328125,199.0,37292.8359375,0.0,3075.5966796875,1.0,283.1499938964844,285.3802795410156,292.1332397460937,294.5390319824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805979490280151,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.8994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3222.184326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142860,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7079467773437,0.8883088231086731,0.5353033542633057,0.4838854074478149,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7080078125,0.9233849048614502,0.59823077917099,0.5674373507499695,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.707763671875,0.7979413270950317,0.3842001557350158,0.2708739042282104,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7076416015625,0.7597708106040955,0.3313868045806885,0.3173376321792602,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.707275390625,0.6734674572944641,0.2288215607404709,1.047548770904541,286.7078857421875,284.95001220703125,300.3634338378906,289.107666015625,298.237060546875,297.29620361328125,286.70928955078125,1.0,0.6297679543495178,0.4101217091083526,0.4101217091083526,1.0,1.0,-3.226613044738769,0.9909676313400269,2.235645532608032,0.2591136395931244,1.0,1.0,0.0,207.7510528564453,187.0,37653.0,0.0,3057.55615234375,1.0,283.1499938964844,285.400390625,292.11651611328125,294.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821422457695007,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.2265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3236.653564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142920,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7079467773437,0.8883088231086731,0.5353033542633057,0.4838854074478149,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7080078125,0.9233849048614502,0.59823077917099,0.5674373507499695,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.707763671875,0.7979413270950317,0.3842001557350158,0.2708739042282104,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7076416015625,0.7597708106040955,0.3313868045806885,0.3173376321792602,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.707275390625,0.6734674572944641,0.2288215607404709,1.047548770904541,286.7078857421875,284.95001220703125,300.3634338378906,289.107666015625,298.237060546875,297.29620361328125,286.70928955078125,1.0,0.6297679543495178,0.4101217091083526,0.4101217091083526,1.0,1.0,-3.226613044738769,0.9909676313400269,2.235645532608032,0.2591136395931244,1.0,1.0,0.0,207.7510528564453,187.0,37653.0,0.0,3057.55615234375,1.0,283.1499938964844,285.400390625,292.11651611328125,294.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821422457695007,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.2265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3236.653564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12142980,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7348937988281,0.9055485129356384,0.5360106229782104,0.4842522144317627,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7349548339844,0.946038782596588,0.6032819151878357,0.5718980431556702,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7347717285156,0.8159254789352417,0.3890627920627594,0.2740478813648224,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7347106933594,0.776540219783783,0.3351135551929474,0.3205883204936981,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7344665527344,0.6899044513702393,0.2321203202009201,1.0610661506652832,286.73486328125,284.95001220703125,300.3759155273437,289.0791015625,298.2558288574219,297.3180847167969,286.7357788085937,1.0,0.6262466907501221,0.4095319509506225,0.4095319509506225,1.0,1.0,-3.256410360336304,0.9999450445175172,2.256465196609497,0.2617519497871399,1.0,1.0,0.0,194.4300079345703,175.0,37983.9609375,0.0,3047.783935546875,1.0,283.1499938964844,285.4206848144531,292.09918212890625,294.54034423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862336874008179,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.71875,0.0,1953.8612060546875,1895.4371337890625,0.0,3274.96826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
