time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12143040,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7348937988281,0.9055485129356384,0.5360106229782104,0.4842522144317627,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7349548339844,0.946038782596588,0.6032819151878357,0.5718980431556702,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7347717285156,0.8159254789352417,0.3890627920627594,0.2740478813648224,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7347106933594,0.776540219783783,0.3351135551929474,0.3205883204936981,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7344665527344,0.6899044513702393,0.2321203202009201,1.0610661506652832,286.73486328125,284.95001220703125,300.3759155273437,289.0791015625,298.2558288574219,297.3180847167969,286.7357788085937,1.0,0.6262466907501221,0.4095319509506225,0.4095319509506225,1.0,1.0,-3.256410360336304,0.9999450445175172,2.256465196609497,0.2617519497871399,1.0,1.0,0.0,194.4300079345703,175.0,37983.9609375,0.0,3047.783935546875,1.0,283.1499938964844,285.4206848144531,292.09918212890625,294.54034423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862336874008179,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.71875,0.0,1953.8612060546875,1895.4371337890625,0.0,3274.96826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143100,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7447509765625,0.9142953753471376,0.5360753536224365,0.4841358065605163,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7447814941406,0.9563537836074828,0.6054742932319641,0.5737816095352173,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7446594238281,0.8239573240280151,0.3911784589290619,0.2753889858722687,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7445983886719,0.7845882177352905,0.3366186320781708,0.3218468129634857,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.744384765625,0.697562575340271,0.2333951443433761,1.0660594701766968,286.7447204589844,284.95001220703125,300.3818359375,289.0626220703125,298.261962890625,297.3247375488281,286.7454833984375,1.0,0.6244187355041504,0.4092370867729187,0.4092370867729187,1.0,1.0,-3.267670154571533,1.003129243850708,2.264540910720825,0.2625591158866882,1.0,1.0,0.0,188.4847717285156,175.0,38106.203125,0.0,3038.91455078125,1.0,283.1499938964844,285.4281311035156,292.085693359375,294.5367431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887110352516174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.27978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3298.151123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143160,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7529296875,0.923543393611908,0.5360385179519653,0.4839147627353668,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7529296875,0.9662084579467772,0.6075336337089539,0.5755251049995422,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7528381347656,0.8319616913795471,0.3931747376918793,0.2766349911689758,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7527770996094,0.7927024960517883,0.3379746079444885,0.3229480981826782,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.75262451171875,0.7051305770874023,0.23450268805027,1.0702308416366575,286.7528991699219,284.95001220703125,300.38751220703125,289.0447082519531,298.2660522460937,297.3296813964844,286.7535095214844,1.0,0.6225016713142395,0.4086209833621979,0.4086209833621979,1.0,1.0,-3.2773425579071045,1.0049223899841309,2.2724201679229736,0.2623231410980224,1.0,1.0,0.0,182.7411651611328,163.0,38208.109375,0.0,3027.672607421875,1.0,283.1499938964844,285.4343566894531,292.06890869140625,294.5283508300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912009596824646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.60107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3321.437255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143220,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7658996582031,0.9433201551437378,0.5357840657234192,0.4832853674888611,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.76593017578125,0.984812080860138,0.611390233039856,0.5787337422370911,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7658386230469,0.8490574359893799,0.3969524204730987,0.2789516150951385,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7657775878906,0.8096250295639038,0.3403915762901306,0.3248338103294372,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.76568603515625,0.7199661731719971,0.2363698333501815,1.076823115348816,286.765869140625,284.95001220703125,300.3981628417969,289.0048828125,298.2713928222656,297.3362731933594,286.766357421875,1.0,0.6183725595474243,0.4073887765407562,0.4073887765407562,1.0,1.0,-3.293429136276245,1.0072122812271118,2.286216974258423,0.2612739503383636,1.0,1.0,0.0,171.466796875,151.0,38372.95703125,0.0,2999.11376953125,1.0,283.1499938964844,285.4443664550781,292.0278625488281,294.5000305175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958380818367004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.56640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3364.759033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143280,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7658996582031,0.9433201551437378,0.5357840657234192,0.4832853674888611,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.76593017578125,0.984812080860138,0.611390233039856,0.5787337422370911,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7658386230469,0.8490574359893799,0.3969524204730987,0.2789516150951385,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7657775878906,0.8096250295639038,0.3403915762901306,0.3248338103294372,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.76568603515625,0.7199661731719971,0.2363698333501815,1.076823115348816,286.765869140625,284.95001220703125,300.3981628417969,289.0048828125,298.2713928222656,297.3362731933594,286.766357421875,1.0,0.6183725595474243,0.4073887765407562,0.4073887765407562,1.0,1.0,-3.293429136276245,1.0072122812271118,2.286216974258423,0.2612739503383636,1.0,1.0,0.0,171.466796875,151.0,38372.95703125,0.0,2999.11376953125,1.0,283.1499938964844,285.4443664550781,292.0278625488281,294.5000305175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958380818367004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.56640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3364.759033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143340,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7756042480469,0.963081419467926,0.535395622253418,0.4825465083122253,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7756042480469,0.9990000128746032,0.6150839924812317,0.5788726806640625,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77557373046875,0.86785489320755,0.400577962398529,0.2811640799045563,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77557373046875,0.8262000679969788,0.342566430568695,0.3264892399311065,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7755126953125,0.734312891960144,0.2379390746355056,1.0820488929748535,286.7756042480469,284.95001220703125,300.4078674316406,288.9600524902344,298.2744140625,297.3403015136719,286.775634765625,1.0,0.6137227416038513,0.4061565995216369,0.4061565995216369,1.0,1.0,-3.30368447303772,1.0073902606964111,2.2962942123413086,0.25974902510643,1.0,1.0,0.0,160.74415588378906,154.0,38482.72265625,0.0,2960.777099609375,1.0,283.1499938964844,285.4515380859375,291.9804992675781,294.4617004394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999244570732117,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3402.880126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143400,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7756042480469,0.963081419467926,0.535395622253418,0.4825465083122253,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7756042480469,0.9990000128746032,0.6150839924812317,0.5788726806640625,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77557373046875,0.86785489320755,0.400577962398529,0.2811640799045563,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77557373046875,0.8262000679969788,0.342566430568695,0.3264892399311065,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7755126953125,0.734312891960144,0.2379390746355056,1.0820488929748535,286.7756042480469,284.95001220703125,300.4078674316406,288.9600524902344,298.2744140625,297.3403015136719,286.775634765625,1.0,0.6137227416038513,0.4061565995216369,0.4061565995216369,1.0,1.0,-3.30368447303772,1.0073902606964111,2.2962942123413086,0.25974902510643,1.0,1.0,0.0,160.74415588378906,154.0,38482.72265625,0.0,2960.777099609375,1.0,283.1499938964844,285.4515380859375,291.9804992675781,294.4617004394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999244570732117,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3402.880126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143460,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7754821777344,0.9684836864471436,0.534831166267395,0.4819635152816772,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7754821777344,0.9990000128746032,0.6201010942459106,0.5688049793243408,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7754821777344,0.8755355477333069,0.4040601253509521,0.2835099995136261,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.77545166015625,0.8321963548660278,0.3445312976837158,0.3282570242881775,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77545166015625,0.7395782470703125,0.2392747849225998,1.0876539945602417,286.7754821777344,284.95001220703125,300.4166564941406,288.9106140136719,298.28057861328125,297.3489685058594,286.7756042480469,1.0,0.6121297478675842,0.4052087962627411,0.4052087962627411,1.0,1.0,-3.3025383949279785,1.0043355226516724,2.298202991485596,0.2569892406463623,1.0,1.0,0.0,157.54734802246094,157.0,38484.10546875,0.0,2940.33935546875,1.0,283.1499938964844,285.4513854980469,291.92694091796875,294.40985107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032142758369446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.14208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3433.527587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143520,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7754821777344,0.9684836864471436,0.534831166267395,0.4819635152816772,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7754821777344,0.9990000128746032,0.6201010942459106,0.5688049793243408,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7754821777344,0.8755355477333069,0.4040601253509521,0.2835099995136261,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.77545166015625,0.8321963548660278,0.3445312976837158,0.3282570242881775,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77545166015625,0.7395782470703125,0.2392747849225998,1.0876539945602417,286.7754821777344,284.95001220703125,300.4166564941406,288.9106140136719,298.28057861328125,297.3489685058594,286.7756042480469,1.0,0.6121297478675842,0.4052087962627411,0.4052087962627411,1.0,1.0,-3.3025383949279785,1.0043355226516724,2.298202991485596,0.2569892406463623,1.0,1.0,0.0,157.54734802246094,157.0,38484.10546875,0.0,2940.33935546875,1.0,283.1499938964844,285.4513854980469,291.92694091796875,294.40985107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032142758369446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.14208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3433.527587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143580,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806091308594,0.9704241752624512,0.534218430519104,0.4813739955425262,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806091308594,0.9990000128746032,0.6256512403488159,0.5646381378173828,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.78057861328125,0.8801969289779663,0.4075138568878174,0.2858703732490539,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7805480957031,0.8354697823524475,0.3463964462280273,0.3299804925918579,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7804870605469,0.7424217462539673,0.2405048161745071,1.0930169820785522,286.7806091308594,284.95001220703125,300.4245300292969,288.8570251464844,298.28790283203125,297.3592834472656,286.7808837890625,1.0,0.6124230623245239,0.4042610228061676,0.4042610228061676,1.0,1.0,-3.3081719875335693,1.0036709308624268,2.3045010566711426,0.2552531063556671,1.0,1.0,0.0,156.5379180908203,160.0,38553.28125,0.0,2946.734375,1.0,283.1499938964844,285.4553527832031,291.87109375,294.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059725999832152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,3459.190673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143640,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806091308594,0.9704241752624512,0.534218430519104,0.4813739955425262,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806091308594,0.9990000128746032,0.6256512403488159,0.5646381378173828,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.78057861328125,0.8801969289779663,0.4075138568878174,0.2858703732490539,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7805480957031,0.8354697823524475,0.3463964462280273,0.3299804925918579,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7804870605469,0.7424217462539673,0.2405048161745071,1.0930169820785522,286.7806091308594,284.95001220703125,300.4245300292969,288.8570251464844,298.28790283203125,297.3592834472656,286.7808837890625,1.0,0.6124230623245239,0.4042610228061676,0.4042610228061676,1.0,1.0,-3.3081719875335693,1.0036709308624268,2.3045010566711426,0.2552531063556671,1.0,1.0,0.0,156.5379180908203,160.0,38553.28125,0.0,2946.734375,1.0,283.1499938964844,285.4553527832031,291.87109375,294.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059725999832152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,3459.190673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143700,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843322753906,0.9705714583396912,0.5339139103889465,0.481094092130661,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.78436279296875,0.9990000128746032,0.6283374428749084,0.5640454888343811,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843017578125,0.881763219833374,0.409246563911438,0.2870648801326751,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7842712402344,0.8364206552505493,0.3473065495491028,0.330835223197937,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7842102050781,0.743228554725647,0.2410938441753387,1.0956518650054932,286.7843322753906,284.95001220703125,300.4281311035156,288.8287658691406,298.2909545898437,297.36358642578125,286.78466796875,1.0,0.6130843758583069,0.4037871062755584,0.4037871062755584,1.0,1.0,-3.312753200531006,1.003950834274292,2.308802366256714,0.2546205520629883,1.0,1.0,0.0,156.56356811523438,160.0,38602.96875,0.0,2956.725341796875,1.0,283.1499938964844,285.4582824707031,291.84295654296875,294.3307189941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073913097381592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.04443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3472.37841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143760,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78863525390625,0.970302402973175,0.533613383769989,0.4808256030082702,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7886657714844,0.9990000128746032,0.6309093236923218,0.564213216304779,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7886047363281,0.8829349875450134,0.4109869599342346,0.288270503282547,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78857421875,0.8370167016983032,0.3482057750225067,0.331687331199646,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884826660156,0.7437155246734619,0.2416687607765197,1.098261475563049,286.78863525390625,284.95001220703125,300.4314880371094,288.7996520996094,298.2936096191406,297.3670654296875,286.7890014648437,1.0,0.6140084266662598,0.4034186601638794,0.4034186601638794,1.0,1.0,-3.3182430267333984,1.0048190355300903,2.3134241104125977,0.2543823421001434,1.0,1.0,0.0,156.85903930664062,163.0,38660.2578125,0.0,2970.224609375,1.0,283.1499938964844,285.4616394042969,291.814453125,294.3050842285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088990092277528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.05517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3486.38330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143820,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7983703613281,0.9688122272491456,0.5330253839492798,0.4803191721439361,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.79840087890625,0.9990000128746032,0.6356821656227112,0.5662797093391418,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.79833984375,0.8843793869018555,0.4144952893257141,0.2907146215438843,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7983093261719,0.8373973369598389,0.3499782979488373,0.3333854675292969,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7981872558594,0.7439532279968262,0.2427811026573181,1.103403091430664,286.7983703613281,284.95001220703125,300.4375,288.73895263671875,298.2972412109375,297.37164306640625,286.7987976074219,1.0,0.6164525151252747,0.4026817381381988,0.4026817381381988,1.0,1.0,-3.3312811851501465,1.007298707962036,2.3239824771881104,0.2542109191417694,1.0,1.0,0.0,158.06581115722656,166.0,38789.8203125,0.0,3005.313232421875,1.0,283.1499938964844,285.4693298339844,291.75555419921875,294.2533569335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122185111045836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.59033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3517.18115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143880,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7983703613281,0.9688122272491456,0.5330253839492798,0.4803191721439361,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.79840087890625,0.9990000128746032,0.6356821656227112,0.5662797093391418,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.79833984375,0.8843793869018555,0.4144952893257141,0.2907146215438843,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7983093261719,0.8373973369598389,0.3499782979488373,0.3333854675292969,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7981872558594,0.7439532279968262,0.2427811026573181,1.103403091430664,286.7983703613281,284.95001220703125,300.4375,288.73895263671875,298.2972412109375,297.37164306640625,286.7987976074219,1.0,0.6164525151252747,0.4026817381381988,0.4026817381381988,1.0,1.0,-3.3312811851501465,1.007298707962036,2.3239824771881104,0.2542109191417694,1.0,1.0,0.0,158.06581115722656,166.0,38789.8203125,0.0,3005.313232421875,1.0,283.1499938964844,285.4693298339844,291.75555419921875,294.2533569335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122185111045836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.59033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3517.18115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12143940,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8090209960937,0.9663906097412108,0.5324521064758301,0.4798451960086822,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8090209960937,0.9990000128746032,0.6399906873703003,0.570010781288147,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8089599609375,0.8849670886993408,0.4180420041084289,0.2931994497776031,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8089294433594,0.8370000123977661,0.3517211973667145,0.335074245929718,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8088073730469,0.7434797286987305,0.2438476830720901,1.1084293127059937,286.8089904785156,284.95001220703125,300.4425964355469,288.67535400390625,298.2987365722656,297.3734741210937,286.8094482421875,1.0,0.6194634437561035,0.4019448459148407,0.4019448459148407,1.0,1.0,-3.3462605476379395,1.0104349851608276,2.3358256816864014,0.2542818784713745,1.0,1.0,0.0,159.87022399902344,169.0,38931.9921875,0.0,3048.318359375,1.0,283.1499938964844,285.477783203125,291.6936340332031,294.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915882647037506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.14697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3551.11328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144000,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8090209960937,0.9663906097412108,0.5324521064758301,0.4798451960086822,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8090209960937,0.9990000128746032,0.6399906873703003,0.570010781288147,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8089599609375,0.8849670886993408,0.4180420041084289,0.2931994497776031,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8089294433594,0.8370000123977661,0.3517211973667145,0.335074245929718,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8088073730469,0.7434797286987305,0.2438476830720901,1.1084293127059937,286.8089904785156,284.95001220703125,300.4425964355469,288.67535400390625,298.2987365722656,297.3734741210937,286.8094482421875,1.0,0.6194634437561035,0.4019448459148407,0.4019448459148407,1.0,1.0,-3.3462605476379395,1.0104349851608276,2.3358256816864014,0.2542818784713745,1.0,1.0,0.0,159.87022399902344,169.0,38931.9921875,0.0,3048.318359375,1.0,283.1499938964844,285.477783203125,291.6936340332031,294.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915882647037506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.14697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3551.11328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144060,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82000732421875,0.9633184671401978,0.5318899750709534,0.4793950617313385,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82000732421875,0.9990000128746032,0.6438934206962585,0.5748661756515503,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8199462890625,0.8849919438362122,0.4216277301311493,0.2957212626934051,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8199157714844,0.8360855579376221,0.3534365892410278,0.3367504775524139,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8197937011719,0.7425284385681152,0.2448714077472686,1.113325834274292,286.8199768066406,284.95001220703125,300.4467468261719,288.6092834472656,298.29791259765625,297.3731689453125,286.8204650878906,1.0,0.6228495240211487,0.4009682536125183,0.4009682536125183,1.0,1.0,-3.362494945526123,1.0133280754089355,2.3491668701171875,0.253840684890747,1.0,1.0,0.0,162.08639526367188,172.0,39079.74609375,0.0,3096.82373046875,1.0,283.1499938964844,285.48663330078125,291.62872314453125,294.1432189941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197745323181152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.2626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3587.07763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144120,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82000732421875,0.9633184671401978,0.5318899750709534,0.4793950617313385,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82000732421875,0.9990000128746032,0.6438934206962585,0.5748661756515503,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8199462890625,0.8849919438362122,0.4216277301311493,0.2957212626934051,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8199157714844,0.8360855579376221,0.3534365892410278,0.3367504775524139,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8197937011719,0.7425284385681152,0.2448714077472686,1.113325834274292,286.8199768066406,284.95001220703125,300.4467468261719,288.6092834472656,298.29791259765625,297.3731689453125,286.8204650878906,1.0,0.6228495240211487,0.4009682536125183,0.4009682536125183,1.0,1.0,-3.362494945526123,1.0133280754089355,2.3491668701171875,0.253840684890747,1.0,1.0,0.0,162.08639526367188,172.0,39079.74609375,0.0,3096.82373046875,1.0,283.1499938964844,285.48663330078125,291.62872314453125,294.1432189941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197745323181152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.2626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3587.07763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144180,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8311767578125,0.9597973227500916,0.5313364267349243,0.4789618253707886,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8311767578125,0.9990000128746032,0.6474538445472717,0.5804643034934998,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83111572265625,0.8846633434295654,0.4252523183822632,0.2982767224311828,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310852050781,0.8348394632339478,0.355125367641449,0.3384108543395996,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309631347656,0.741267204284668,0.2458553314208984,1.1180857419967651,286.8311462402344,284.95001220703125,300.45001220703125,288.54119873046875,298.29571533203125,297.3713073730469,286.8316345214844,1.0,0.6264750361442566,0.3999916613101959,0.3999916613101959,1.0,1.0,-3.37950086593628,1.016435980796814,2.363064765930176,0.2534452676773071,1.0,1.0,0.0,164.58363342285156,175.0,39230.70703125,0.0,3149.1083984375,1.0,283.1499938964844,285.4956359863281,291.5612487792969,294.0843200683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237887263298036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.8876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3624.0810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144240,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8311767578125,0.9597973227500916,0.5313364267349243,0.4789618253707886,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8311767578125,0.9990000128746032,0.6474538445472717,0.5804643034934998,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83111572265625,0.8846633434295654,0.4252523183822632,0.2982767224311828,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310852050781,0.8348394632339478,0.355125367641449,0.3384108543395996,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309631347656,0.741267204284668,0.2458553314208984,1.1180857419967651,286.8311462402344,284.95001220703125,300.45001220703125,288.54119873046875,298.29571533203125,297.3713073730469,286.8316345214844,1.0,0.6264750361442566,0.3999916613101959,0.3999916613101959,1.0,1.0,-3.37950086593628,1.016435980796814,2.363064765930176,0.2534452676773071,1.0,1.0,0.0,164.58363342285156,175.0,39230.70703125,0.0,3149.1083984375,1.0,283.1499938964844,285.4956359863281,291.5612487792969,294.0843200683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237887263298036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.8876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3624.0810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144300,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8367614746094,0.9579129815101624,0.5310625433921814,0.4787504076957702,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8367919921875,0.9990000128746032,0.6491206884384155,0.5834602117538452,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.83673095703125,0.8844115734100342,0.4270795583724975,0.2995666265487671,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8367004394531,0.8341317176818848,0.3559599220752716,0.3392343521118164,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365783691406,0.740556538105011,0.2463332414627075,1.1204140186309814,286.8367614746094,284.95001220703125,300.4512634277344,288.5065002441406,298.294189453125,297.3699035644531,286.8372497558594,1.0,0.6283490657806396,0.3995033502578735,0.3995033502578735,1.0,1.0,-3.3881914615631104,1.018042802810669,2.3701484203338623,0.2532580196857452,1.0,1.0,0.0,165.90980529785156,175.0,39306.70703125,0.0,3176.303466796875,1.0,283.1499938964844,285.50018310546875,291.5267333984375,294.0540466308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258190989494324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.52099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3642.760498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144360,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.84234619140625,0.9559674859046936,0.5307904481887817,0.4785418808460235,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8423767089844,0.9990000128746032,0.6507198214530945,0.5865501165390015,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8423156738281,0.8841218948364258,0.4289168119430542,0.300864428281784,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.84228515625,0.8333853483200073,0.3567880988121032,0.3400531411170959,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8421630859375,0.739808976650238,0.2468024045228958,1.122708439826965,286.84234619140625,284.95001220703125,300.4523010253906,288.47149658203125,298.2923278808594,297.3682861328125,286.8428039550781,1.0,0.6302510499954224,0.398974061012268,0.398974061012268,1.0,1.0,-3.3969616889953613,1.0195591449737549,2.3774025440216064,0.2529612779617309,1.0,1.0,0.0,167.27476501464844,178.0,39382.51953125,0.0,3204.033203125,1.0,283.1499938964844,285.5047302246094,291.4918212890625,294.0233764648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278564453125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.0302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3661.477783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144420,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534545898437,0.9519383311271667,0.5302509665489197,0.4781321585178375,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534545898437,0.9990000128746032,0.6537296175956726,0.5929365754127502,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8834691643714905,0.4326218962669372,0.3034832775592804,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.831811785697937,0.3584251403808594,0.3416755497455597,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8532409667969,0.7382354736328125,0.2477155774831771,1.127197504043579,286.8534240722656,284.95001220703125,300.4537048339844,288.4006652832031,298.2880249023437,297.364501953125,286.8539123535156,1.0,0.6341125965118408,0.3979154825210571,0.3979154825210571,1.0,1.0,-3.4146502017974854,1.0226010084152222,2.3920490741729736,0.2523378729820251,1.0,1.0,0.0,170.09500122070312,181.0,39533.51171875,0.0,3260.75244140625,1.0,283.1499938964844,285.5137634277344,291.4210205078125,293.9608459472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319309592247008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.7294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3698.82763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144480,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534545898437,0.9519383311271667,0.5302509665489197,0.4781321585178375,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534545898437,0.9990000128746032,0.6537296175956726,0.5929365754127502,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8834691643714905,0.4326218962669372,0.3034832775592804,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.831811785697937,0.3584251403808594,0.3416755497455597,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8532409667969,0.7382354736328125,0.2477155774831771,1.127197504043579,286.8534240722656,284.95001220703125,300.4537048339844,288.4006652832031,298.2880249023437,297.364501953125,286.8539123535156,1.0,0.6341125965118408,0.3979154825210571,0.3979154825210571,1.0,1.0,-3.4146502017974854,1.0226010084152222,2.3920490741729736,0.2523378729820251,1.0,1.0,0.0,170.09500122070312,181.0,39533.51171875,0.0,3260.75244140625,1.0,283.1499938964844,285.5137634277344,291.4210205078125,293.9608459472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319309592247008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.7294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3698.82763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144540,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8643798828125,0.9477879405021667,0.5297172665596008,0.4777306318283081,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8644104003906,0.9990000128746032,0.6565130949020386,0.5995000600814819,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8643493652344,0.8827706575393677,0.4363678693771362,0.3061323761940002,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86431884765625,0.8301758766174316,0.360037237405777,0.3432774245738983,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8641967773437,0.7366002798080444,0.2485979795455932,1.131560444831848,286.8643798828125,284.95001220703125,300.45416259765625,288.3291320800781,298.28302001953125,297.36016845703125,286.8648376464844,1.0,0.6380176544189453,0.3968568742275238,0.3968568742275238,1.0,1.0,-3.4324216842651367,1.0256359577178955,2.406785726547241,0.2516779601573944,1.0,1.0,0.0,173.00128173828125,184.0,39683.0625,0.0,3318.710205078125,1.0,283.1499938964844,285.522705078125,291.349365234375,293.89727783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359814524650574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.08544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3735.8427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144600,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8643798828125,0.9477879405021667,0.5297172665596008,0.4777306318283081,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8644104003906,0.9990000128746032,0.6565130949020386,0.5995000600814819,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8643493652344,0.8827706575393677,0.4363678693771362,0.3061323761940002,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86431884765625,0.8301758766174316,0.360037237405777,0.3432774245738983,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8641967773437,0.7366002798080444,0.2485979795455932,1.131560444831848,286.8643798828125,284.95001220703125,300.45416259765625,288.3291320800781,298.28302001953125,297.36016845703125,286.8648376464844,1.0,0.6380176544189453,0.3968568742275238,0.3968568742275238,1.0,1.0,-3.4324216842651367,1.0256359577178955,2.406785726547241,0.2516779601573944,1.0,1.0,0.0,173.00128173828125,184.0,39683.0625,0.0,3318.710205078125,1.0,283.1499938964844,285.522705078125,291.349365234375,293.89727783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359814524650574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.08544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3735.8427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144660,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751525878906,0.9435734748840332,0.5291886329650879,0.4773358106613159,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87518310546875,0.9990000128746032,0.6590895056724548,0.6061596274375916,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751220703125,0.8820680379867554,0.4401550889015198,0.3088113367557525,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87506103515625,0.8285134434700012,0.3616249859333038,0.3448583483695984,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749694824219,0.7349371314048767,0.2494520395994186,1.1358041763305664,286.8751525878906,284.95001220703125,300.4537048339844,288.2573547363281,298.2773742675781,297.35546875,286.8755798339844,1.0,0.641939103603363,0.3957576751708984,0.3957576751708984,1.0,1.0,-3.4501848220825195,1.028517723083496,2.4216670989990234,0.2508528530597687,1.0,1.0,0.0,175.9648895263672,187.0,39830.3515625,0.0,3377.539794921875,1.0,283.1499938964844,285.5315246582031,291.27734375,293.83306884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399826526641846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.17431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3772.286865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144720,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751525878906,0.9435734748840332,0.5291886329650879,0.4773358106613159,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87518310546875,0.9990000128746032,0.6590895056724548,0.6061596274375916,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751220703125,0.8820680379867554,0.4401550889015198,0.3088113367557525,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87506103515625,0.8285134434700012,0.3616249859333038,0.3448583483695984,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749694824219,0.7349371314048767,0.2494520395994186,1.1358041763305664,286.8751525878906,284.95001220703125,300.4537048339844,288.2573547363281,298.2773742675781,297.35546875,286.8755798339844,1.0,0.641939103603363,0.3957576751708984,0.3957576751708984,1.0,1.0,-3.4501848220825195,1.028517723083496,2.4216670989990234,0.2508528530597687,1.0,1.0,0.0,175.9648895263672,187.0,39830.3515625,0.0,3377.539794921875,1.0,283.1499938964844,285.5315246582031,291.27734375,293.83306884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399826526641846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.17431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3772.286865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144780,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856811523437,0.9393379092216492,0.5286644101142883,0.4769465029239654,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857116699219,0.9990000128746032,0.6614680886268616,0.6128621697425842,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856506347656,0.8813875317573547,0.4439832866191864,0.3115197718143463,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856201171875,0.8268464207649231,0.3631883561611175,0.3464176952838897,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.885498046875,0.7332670092582703,0.2502793669700622,1.1399332284927368,286.8856811523437,284.95001220703125,300.4523010253906,288.185791015625,298.271240234375,297.3504638671875,286.8861083984375,1.0,0.645858883857727,0.394658476114273,0.394658476114273,1.0,1.0,-3.4678783416748047,1.0313353538513184,2.4365429878234863,0.2499627768993377,1.0,1.0,0.0,178.96658325195312,190.0,39975.2109375,0.0,3436.98779296875,1.0,283.1499938964844,285.5401916503906,291.2054443359375,293.7687072753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439111351966858,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.11474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3807.947021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144840,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856811523437,0.9393379092216492,0.5286644101142883,0.4769465029239654,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857116699219,0.9990000128746032,0.6614680886268616,0.6128621697425842,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856506347656,0.8813875317573547,0.4439832866191864,0.3115197718143463,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856201171875,0.8268464207649231,0.3631883561611175,0.3464176952838897,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.885498046875,0.7332670092582703,0.2502793669700622,1.1399332284927368,286.8856811523437,284.95001220703125,300.4523010253906,288.185791015625,298.271240234375,297.3504638671875,286.8861083984375,1.0,0.645858883857727,0.394658476114273,0.394658476114273,1.0,1.0,-3.4678783416748047,1.0313353538513184,2.4365429878234863,0.2499627768993377,1.0,1.0,0.0,178.96658325195312,190.0,39975.2109375,0.0,3436.98779296875,1.0,283.1499938964844,285.5401916503906,291.2054443359375,293.7687072753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439111351966858,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.11474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3807.947021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
