time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144900,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.890869140625,0.9372231364250184,0.5284038186073303,0.4767536520957947,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908996582031,0.9990000128746032,0.6625831723213196,0.6162180304527283,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908386230469,0.8810608983039856,0.4459127485752105,0.3128849864006042,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89080810546875,0.8260154724121094,0.363960713148117,0.3471889793872833,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89068603515625,0.7324333190917969,0.2506832480430603,1.1419551372528076,286.890869140625,284.95001220703125,300.4512634277344,288.1502685546875,298.2680053710937,297.347900390625,286.89129638671875,1.0,0.6478140950202942,0.3941088616847992,0.3941088616847992,1.0,1.0,-3.476684808731079,1.0327167510986328,2.4439680576324463,0.2494927644729614,1.0,1.0,0.0,180.4773406982422,190.0,40046.640625,0.0,3466.88427734375,1.0,283.1499938964844,285.5444641113281,291.169677734375,293.7366027832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458420276641846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.06689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3825.427490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12144960,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89599609375,0.9351154565811156,0.5281440615653992,0.4765617847442627,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8960266113281,0.9990000128746032,0.6636529564857483,0.6195721626281738,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959655761719,0.8807446956634521,0.4478513598442077,0.3142567276954651,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959350585937,0.825188159942627,0.3647273480892181,0.347955048084259,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8958435058594,0.731602668762207,0.2510813176631927,1.1439517736434937,286.89599609375,284.95001220703125,300.45001220703125,288.11492919921875,298.2646179199219,297.34527587890625,286.8964233398437,1.0,0.6497649550437927,0.3935423195362091,0.3935423195362091,1.0,1.0,-3.485461473464966,1.034032106399536,2.451429605484009,0.2489587068557739,1.0,1.0,0.0,181.9929962158203,193.0,40117.3125,0.0,3496.87841796875,1.0,283.1499938964844,285.5487060546875,291.1341247558594,293.70465087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477478265762328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3842.650146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145020,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.90606689453125,0.9309116005897522,0.5276263952255249,0.4761809408664703,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9060974121094,0.9990000128746032,0.6656562685966492,0.6262121796607971,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9060363769531,0.8801289796829224,0.4517553746700287,0.3170197606086731,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8235315680503845,0.3662427961826324,0.3494715690612793,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058837890625,0.7299392223358154,0.2518599033355713,1.147871017456055,286.90606689453125,284.95001220703125,300.4467468261719,288.04522705078125,298.2575378417969,297.3399353027344,286.9064636230469,1.0,0.6536465287208557,0.3924092054367065,0.3924092054367065,1.0,1.0,-3.502851724624634,1.0365729331970217,2.4662787914276123,0.2478266656398773,1.0,1.0,0.0,185.045654296875,196.0,40256.04296875,0.0,3557.01611328125,1.0,283.1499938964844,285.5570068359375,291.0638732910156,293.641357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951473832130432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.9814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3876.229736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145080,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.90606689453125,0.9309116005897522,0.5276263952255249,0.4761809408664703,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9060974121094,0.9990000128746032,0.6656562685966492,0.6262121796607971,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9060363769531,0.8801289796829224,0.4517553746700287,0.3170197606086731,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8235315680503845,0.3662427961826324,0.3494715690612793,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058837890625,0.7299392223358154,0.2518599033355713,1.147871017456055,286.90606689453125,284.95001220703125,300.4467468261719,288.04522705078125,298.2575378417969,297.3399353027344,286.9064636230469,1.0,0.6536465287208557,0.3924092054367065,0.3924092054367065,1.0,1.0,-3.502851724624634,1.0365729331970217,2.4662787914276123,0.2478266656398773,1.0,1.0,0.0,185.045654296875,196.0,40256.04296875,0.0,3557.01611328125,1.0,283.1499938964844,285.5570068359375,291.0638732910156,293.641357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951473832130432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.9814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3876.229736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145140,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91510009765625,0.9262917041778564,0.5271020531654358,0.475809246301651,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9151306152344,0.9990000128746032,0.6675587296485901,0.6314855217933655,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91510009765625,0.8791662454605103,0.4556862115859985,0.3198126554489136,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9150695800781,0.8215569257736206,0.3677280247211456,0.3509743809700012,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9149780273437,0.7279996275901794,0.2526099681854248,1.1517300605773926,286.91510009765625,284.95001220703125,300.4425964355469,287.9771728515625,298.2502746582031,297.33477783203125,286.9154357910156,1.0,0.6574028730392456,0.3912760615348816,0.3912760615348816,1.0,1.0,-3.518563270568848,1.0385069847106934,2.4800565242767334,0.2464847862720489,1.0,1.0,0.0,188.3287811279297,199.0,40379.29296875,0.0,3614.972900390625,1.0,283.1499938964844,285.5644836425781,290.9950256347656,293.5788269042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955051064491272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.37646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3908.35009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145200,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91510009765625,0.9262917041778564,0.5271020531654358,0.475809246301651,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9151306152344,0.9990000128746032,0.6675587296485901,0.6314855217933655,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91510009765625,0.8791662454605103,0.4556862115859985,0.3198126554489136,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9150695800781,0.8215569257736206,0.3677280247211456,0.3509743809700012,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9149780273437,0.7279996275901794,0.2526099681854248,1.1517300605773926,286.91510009765625,284.95001220703125,300.4425964355469,287.9771728515625,298.2502746582031,297.33477783203125,286.9154357910156,1.0,0.6574028730392456,0.3912760615348816,0.3912760615348816,1.0,1.0,-3.518563270568848,1.0385069847106934,2.4800565242767334,0.2464847862720489,1.0,1.0,0.0,188.3287811279297,199.0,40379.29296875,0.0,3614.972900390625,1.0,283.1499938964844,285.5644836425781,290.9950256347656,293.5788269042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955051064491272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.37646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3908.35009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145260,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9218444824219,0.9210182428359984,0.5265503525733948,0.4754359424114227,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9218444824219,0.9967116713523864,0.6696552038192749,0.6339098215103149,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9218139648437,0.8776358962059021,0.4596269428730011,0.3226292133331299,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9217834472656,0.8190685510635376,0.3691685795783996,0.3524571359157562,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9217224121094,0.7256160974502563,0.2533214092254638,1.1555140018463137,286.9218444824219,284.95001220703125,300.4375,287.91119384765625,298.2435913085937,297.3310852050781,286.9220886230469,1.0,0.6608434915542603,0.390140175819397,0.390140175819397,1.0,1.0,-3.530740261077881,1.0392084121704102,2.4915318489074707,0.2446678280830383,1.0,1.0,0.0,191.93247985839844,202.0,40471.55859375,0.0,3666.631591796875,1.0,283.1499938964844,285.570068359375,290.9276733398437,293.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95835542678833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.0849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3937.91259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145320,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9218444824219,0.9210182428359984,0.5265503525733948,0.4754359424114227,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9218444824219,0.9967116713523864,0.6696552038192749,0.6339098215103149,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9218139648437,0.8776358962059021,0.4596269428730011,0.3226292133331299,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9217834472656,0.8190685510635376,0.3691685795783996,0.3524571359157562,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9217224121094,0.7256160974502563,0.2533214092254638,1.1555140018463137,286.9218444824219,284.95001220703125,300.4375,287.91119384765625,298.2435913085937,297.3310852050781,286.9220886230469,1.0,0.6608434915542603,0.390140175819397,0.390140175819397,1.0,1.0,-3.530740261077881,1.0392084121704102,2.4915318489074707,0.2446678280830383,1.0,1.0,0.0,191.93247985839844,202.0,40471.55859375,0.0,3666.631591796875,1.0,283.1499938964844,285.570068359375,290.9276733398437,293.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95835542678833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.0849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3937.91259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145380,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9281311035156,0.9162632822990416,0.5259845852851868,0.4750374257564544,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9281616210937,0.994464874267578,0.6719532012939453,0.6361321210861206,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9281311035156,0.8764775395393372,0.4635872840881347,0.3254502713680267,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9281005859375,0.8168686628341675,0.3705759346485138,0.3538966774940491,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.92803955078125,0.7234862446784973,0.2540087699890136,1.159131646156311,286.9281311035156,284.95001220703125,300.4314880371094,287.8478088378906,298.23760986328125,297.3287658691406,286.92840576171875,1.0,0.6640995740890503,0.3890042901039123,0.3890042901039123,1.0,1.0,-3.542426824569702,1.0397204160690308,2.502706527709961,0.2427172809839248,1.0,1.0,0.0,195.30328369140625,205.0,40560.30859375,0.0,3715.96337890625,1.0,283.1499938964844,285.57537841796875,290.8626708984375,293.45465087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613164067268372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.0869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3964.3115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145440,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9281311035156,0.9162632822990416,0.5259845852851868,0.4750374257564544,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9281616210937,0.994464874267578,0.6719532012939453,0.6361321210861206,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9281311035156,0.8764775395393372,0.4635872840881347,0.3254502713680267,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9281005859375,0.8168686628341675,0.3705759346485138,0.3538966774940491,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.92803955078125,0.7234862446784973,0.2540087699890136,1.159131646156311,286.9281311035156,284.95001220703125,300.4314880371094,287.8478088378906,298.23760986328125,297.3287658691406,286.92840576171875,1.0,0.6640995740890503,0.3890042901039123,0.3890042901039123,1.0,1.0,-3.542426824569702,1.0397204160690308,2.502706527709961,0.2427172809839248,1.0,1.0,0.0,195.30328369140625,205.0,40560.30859375,0.0,3715.96337890625,1.0,283.1499938964844,285.57537841796875,290.8626708984375,293.45465087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613164067268372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.0869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3964.3115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145500,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9312744140625,0.9140571355819702,0.5257004499435425,0.4748340249061584,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9313049316406,0.9934272170066832,0.673119843006134,0.6372712254524231,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9312744140625,0.87601238489151,0.4655774235725403,0.3268655240535736,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9312438964844,0.8158555030822754,0.3712693154811859,0.3546038568019867,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9311828613281,0.7224980592727661,0.2543453574180603,1.1608957052230835,286.9312744140625,284.95001220703125,300.4281311035156,287.8172302246094,298.23468017578125,297.32781982421875,286.9315490722656,1.0,0.665686309337616,0.38843634724617,0.38843634724617,1.0,1.0,-3.5482277870178223,1.0399527549743652,2.508275032043457,0.2417213469743728,1.0,1.0,0.0,196.9235076904297,205.0,40604.38671875,0.0,3740.250244140625,1.0,283.1499938964844,285.5780029296875,290.8314208984375,293.4251403808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962693989276886,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3976.5634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145560,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9344177246094,0.9119360446929932,0.52541583776474,0.4746293127536773,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9344177246094,0.9924190044403076,0.6742837429046631,0.6384108066558838,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.93438720703125,0.8755953311920166,0.46757373213768,0.3282843828201294,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9343566894531,0.8148770332336426,0.3719567954540252,0.3553044497966766,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342956542969,0.7215406894683838,0.254677802324295,1.162636637687683,286.9344177246094,284.95001220703125,300.4245300292969,287.7875061035156,298.2317810058594,297.3269348144531,286.9346618652344,1.0,0.6672543287277222,0.3879072070121765,0.3879072070121765,1.0,1.0,-3.553996324539185,1.0402777194976809,2.513718605041504,0.2408207654953003,1.0,1.0,0.0,198.5193634033203,208.0,40648.27734375,0.0,3764.381103515625,1.0,283.1499938964844,285.58062744140625,290.801025390625,293.3964233398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640130400657654,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.96728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3988.277099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145620,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9405517578125,0.9079170823097228,0.52484530210495,0.4742170572280884,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9405822753906,0.990455687046051,0.6765843033790588,0.6406688094139099,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9405517578125,0.8748699426651001,0.4715851247310638,0.3311338722705841,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9405212402344,0.8129923939704895,0.3733132481575012,0.3566862940788269,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9404602050781,0.7196901440620422,0.2553293704986572,1.1660505533218384,286.9405517578125,284.95001220703125,300.4166564941406,287.7307434082031,298.22589111328125,297.3252258300781,286.9407958984375,1.0,0.6703434586524963,0.386848896741867,0.386848896741867,1.0,1.0,-3.56541395187378,1.0408856868743896,2.5245282649993896,0.2389910072088241,1.0,1.0,0.0,201.6610870361328,211.0,40734.55078125,0.0,3812.254150390625,1.0,283.1499938964844,285.5858154296875,290.7431640625,293.3418273925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966496467590332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.76904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4010.280029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145680,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9405517578125,0.9079170823097228,0.52484530210495,0.4742170572280884,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9405822753906,0.990455687046051,0.6765843033790588,0.6406688094139099,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9405517578125,0.8748699426651001,0.4715851247310638,0.3311338722705841,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9405212402344,0.8129923939704895,0.3733132481575012,0.3566862940788269,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9404602050781,0.7196901440620422,0.2553293704986572,1.1660505533218384,286.9405517578125,284.95001220703125,300.4166564941406,287.7307434082031,298.22589111328125,297.3252258300781,286.9407958984375,1.0,0.6703434586524963,0.386848896741867,0.386848896741867,1.0,1.0,-3.56541395187378,1.0408856868743896,2.5245282649993896,0.2389910072088241,1.0,1.0,0.0,201.6610870361328,211.0,40734.55078125,0.0,3812.254150390625,1.0,283.1499938964844,285.5858154296875,290.7431640625,293.3418273925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966496467590332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.76904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4010.280029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145740,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.946533203125,0.9041640162467957,0.5242716670036316,0.47380131483078,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.946533203125,0.9885239601135254,0.6788345575332642,0.642882227897644,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9465026855469,0.8742452263832092,0.4756190180778503,0.3339983224868774,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9465026855469,0.8111664652824402,0.3746453523635864,0.3580440282821655,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9464416503906,0.7178910970687866,0.2559629082679748,1.1693788766860962,286.946533203125,284.95001220703125,300.4078674316406,287.677978515625,298.2197570800781,297.32354736328125,286.94677734375,1.0,0.6733829975128174,0.3857905864715576,0.3857905864715576,1.0,1.0,-3.576659917831421,1.04141366481781,2.5352461338043213,0.2371020466089248,1.0,1.0,0.0,204.7652282714844,214.0,40818.40625,0.0,3859.74560546875,1.0,283.1499938964844,285.5908203125,290.6893615722656,293.2911376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687715768814088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.52490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4030.37939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145800,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.946533203125,0.9041640162467957,0.5242716670036316,0.47380131483078,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.946533203125,0.9885239601135254,0.6788345575332642,0.642882227897644,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9465026855469,0.8742452263832092,0.4756190180778503,0.3339983224868774,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9465026855469,0.8111664652824402,0.3746453523635864,0.3580440282821655,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9464416503906,0.7178910970687866,0.2559629082679748,1.1693788766860962,286.946533203125,284.95001220703125,300.4078674316406,287.677978515625,298.2197570800781,297.32354736328125,286.94677734375,1.0,0.6733829975128174,0.3857905864715576,0.3857905864715576,1.0,1.0,-3.576659917831421,1.04141366481781,2.5352461338043213,0.2371020466089248,1.0,1.0,0.0,204.7652282714844,214.0,40818.40625,0.0,3859.74560546875,1.0,283.1499938964844,285.5908203125,290.6893615722656,293.2911376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687715768814088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.52490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4030.37939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145860,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9522705078125,0.9006339311599731,0.5236937403678894,0.4733816683292389,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9523010253906,0.9865986704826356,0.6810271143913269,0.6450426578521729,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9522705078125,0.8736904859542847,0.4796724021434784,0.3368762731552124,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9522399902344,0.8093725442886353,0.3759532272815704,0.3593786060810089,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9521789550781,0.7161190509796143,0.2565781474113464,1.172623872756958,286.9522705078125,284.95001220703125,300.3981628417969,287.6297607421875,298.2133483886719,297.32183837890625,286.9525146484375,1.0,0.6763815879821777,0.3847258388996124,0.3847258388996124,1.0,1.0,-3.5877256393432617,1.0418401956558228,2.5458853244781494,0.2351348102092743,1.0,1.0,0.0,207.8511199951172,217.0,40899.6640625,0.0,3906.9404296875,1.0,283.1499938964844,285.595703125,290.6400146484375,293.2447204589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970821976661682,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.32763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4048.4453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145920,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9522705078125,0.9006339311599731,0.5236937403678894,0.4733816683292389,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9523010253906,0.9865986704826356,0.6810271143913269,0.6450426578521729,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9522705078125,0.8736904859542847,0.4796724021434784,0.3368762731552124,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9522399902344,0.8093725442886353,0.3759532272815704,0.3593786060810089,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9521789550781,0.7161190509796143,0.2565781474113464,1.172623872756958,286.9522705078125,284.95001220703125,300.3981628417969,287.6297607421875,298.2133483886719,297.32183837890625,286.9525146484375,1.0,0.6763815879821777,0.3847258388996124,0.3847258388996124,1.0,1.0,-3.5877256393432617,1.0418401956558228,2.5458853244781494,0.2351348102092743,1.0,1.0,0.0,207.8511199951172,217.0,40899.6640625,0.0,3906.9404296875,1.0,283.1499938964844,285.595703125,290.6400146484375,293.2447204589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970821976661682,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.32763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4048.4453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12145980,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.95782470703125,0.897193431854248,0.5231106281280518,0.4729575514793396,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9578552246094,0.9846673607826232,0.6831575036048889,0.6471455097198486,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95782470703125,0.8731899261474609,0.4837430715560913,0.3397663831710815,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.8075957894325256,0.3772364556789398,0.3606899380683899,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577331542969,0.714359700679779,0.257174551486969,1.1757848262786863,286.95782470703125,284.95001220703125,300.38751220703125,287.5865173339844,298.20660400390625,297.32012939453125,286.95806884765625,1.0,0.6793427467346191,0.3836610615253448,0.3836610615253448,1.0,1.0,-3.598602533340454,1.0421812534332275,2.5564212799072266,0.2331075966358184,1.0,1.0,0.0,210.92776489257807,220.0,40978.26171875,0.0,3953.860107421875,1.0,283.1499938964844,285.60040283203125,290.5955810546875,293.2030029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726316928863524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.30615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4064.351806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146040,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.95782470703125,0.897193431854248,0.5231106281280518,0.4729575514793396,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9578552246094,0.9846673607826232,0.6831575036048889,0.6471455097198486,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95782470703125,0.8731899261474609,0.4837430715560913,0.3397663831710815,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.8075957894325256,0.3772364556789398,0.3606899380683899,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577331542969,0.714359700679779,0.257174551486969,1.1757848262786863,286.95782470703125,284.95001220703125,300.38751220703125,287.5865173339844,298.20660400390625,297.32012939453125,286.95806884765625,1.0,0.6793427467346191,0.3836610615253448,0.3836610615253448,1.0,1.0,-3.598602533340454,1.0421812534332275,2.5564212799072266,0.2331075966358184,1.0,1.0,0.0,210.92776489257807,220.0,40978.26171875,0.0,3953.860107421875,1.0,283.1499938964844,285.60040283203125,290.5955810546875,293.2030029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726316928863524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.30615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4064.351806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146100,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9605407714844,0.8954994082450867,0.5228168368339539,0.4727436602115631,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9605407714844,0.983697235584259,0.6841984987258911,0.6481745839118958,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.96051025390625,0.8729568123817444,0.4857842326164245,0.3412155508995056,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.96051025390625,0.8067107796669006,0.3778687715530395,0.361336886882782,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96044921875,0.713481605052948,0.2574656307697296,1.1773335933685305,286.9605407714844,284.95001220703125,300.3818359375,287.5669250488281,298.2031555175781,297.3192443847656,286.96075439453125,1.0,0.6808099150657654,0.383128672838211,0.383128672838211,1.0,1.0,-3.603968143463135,1.042319416999817,2.5616486072540283,0.2320718169212341,1.0,1.0,0.0,212.4641571044922,220.0,41016.546875,0.0,3977.218017578125,1.0,283.1499938964844,285.6026916503906,290.5753479003906,293.18408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973441243171692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.28271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4071.455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146160,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9631652832031,0.8938220143318176,0.5225215554237366,0.4725285172462463,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.96319580078125,0.9827236533164978,0.6852239370346069,0.6491891741752625,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9631652832031,0.8727337121963501,0.4878286719322204,0.3426670730113983,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.963134765625,0.8058269023895264,0.3784952163696289,0.3619783818721771,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9631042480469,0.7126035690307617,0.2577521800994873,1.178862452507019,286.9631652832031,284.95001220703125,300.3759155273437,287.5487365722656,298.1996154785156,297.318359375,286.96337890625,1.0,0.6822686791419983,0.3825987875461578,0.3825987875461578,1.0,1.0,-3.60928726196289,1.042444109916687,2.566843032836914,0.2310287952423095,1.0,1.0,0.0,213.9999389648437,223.0,41054.1953125,0.0,4000.515380859375,1.0,283.1499938964844,285.6049499511719,290.5564880371094,293.1664733886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741805195808412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4077.935302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146220,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9682922363281,0.8905158042907715,0.5219261646270752,0.4720942378044128,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96832275390625,0.9807644486427308,0.6872259974479675,0.6511732339859009,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9682922363281,0.8723156452178955,0.49192675948143,0.3455767929553985,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9682922363281,0.8040698170661926,0.3797300457954407,0.3632445037364959,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9682312011719,0.7108440399169922,0.25831139087677,1.181858777999878,286.96832275390625,284.95001220703125,300.3634338378906,287.51690673828125,298.1923522949219,297.3165588378906,286.968505859375,1.0,0.6851606965065002,0.3815390169620514,0.3815390169620514,1.0,1.0,-3.6197803020477295,1.042630672454834,2.5771496295928955,0.2289002537727356,1.0,1.0,0.0,217.07003784179688,226.0,41127.49609375,0.0,4046.91162109375,1.0,283.1499938964844,285.6093444824219,290.52325439453125,293.1355285644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754473567008972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.31103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4089.025146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146280,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9682922363281,0.8905158042907715,0.5219261646270752,0.4720942378044128,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96832275390625,0.9807644486427308,0.6872259974479675,0.6511732339859009,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9682922363281,0.8723156452178955,0.49192675948143,0.3455767929553985,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9682922363281,0.8040698170661926,0.3797300457954407,0.3632445037364959,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9682312011719,0.7108440399169922,0.25831139087677,1.181858777999878,286.96832275390625,284.95001220703125,300.3634338378906,287.51690673828125,298.1923522949219,297.3165588378906,286.968505859375,1.0,0.6851606965065002,0.3815390169620514,0.3815390169620514,1.0,1.0,-3.6197803020477295,1.042630672454834,2.5771496295928955,0.2289002537727356,1.0,1.0,0.0,217.07003784179688,226.0,41127.49609375,0.0,4046.91162109375,1.0,283.1499938964844,285.6093444824219,290.52325439453125,293.1355285644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754473567008972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.31103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4089.025146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146340,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732360839844,0.8872719407081604,0.5213226079940796,0.4716537892818451,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732666015625,0.9787878394126892,0.6891624331474304,0.6530963182449341,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732360839844,0.8719317317008972,0.4960368871688843,0.3484946191310882,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97320556640625,0.8023384809494019,0.3809398114681244,0.3644879758358001,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97314453125,0.7090752720832825,0.2588522732257843,1.18477463722229,286.9732360839844,284.95001220703125,300.3500061035156,287.49151611328125,298.1847839355469,297.3147277832031,286.97344970703125,1.0,0.6880191564559937,0.3804792463779449,0.3804792463779449,1.0,1.0,-3.6300785541534415,1.0427321195602417,2.587346315383911,0.2267140448093414,1.0,1.0,0.0,220.1390686035156,229.0,41198.140625,0.0,4093.035888671875,1.0,283.1499938964844,285.61358642578125,290.4963684082031,293.1107788085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976417601108551,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4097.50634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146400,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732360839844,0.8872719407081604,0.5213226079940796,0.4716537892818451,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732666015625,0.9787878394126892,0.6891624331474304,0.6530963182449341,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732360839844,0.8719317317008972,0.4960368871688843,0.3484946191310882,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97320556640625,0.8023384809494019,0.3809398114681244,0.3644879758358001,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97314453125,0.7090752720832825,0.2588522732257843,1.18477463722229,286.9732360839844,284.95001220703125,300.3500061035156,287.49151611328125,298.1847839355469,297.3147277832031,286.97344970703125,1.0,0.6880191564559937,0.3804792463779449,0.3804792463779449,1.0,1.0,-3.6300785541534415,1.0427321195602417,2.587346315383911,0.2267140448093414,1.0,1.0,0.0,220.1390686035156,229.0,41198.140625,0.0,4093.035888671875,1.0,283.1499938964844,285.61358642578125,290.4963684082031,293.1107788085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976417601108551,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4097.50634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146460,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779663085937,0.8840789198875427,0.5206928849220276,0.4711951613426208,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779968261719,0.9767906069755554,0.6910342574119568,0.6549591422080994,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779663085937,0.8715846538543701,0.5001764297485352,0.3514292538166046,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779663085937,0.8006207346916199,0.3821080923080444,0.3656976521015167,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779052734375,0.7072961926460266,0.2593749463558197,1.1876108646392822,286.9779663085937,284.95001220703125,300.3360290527344,287.4756164550781,298.1770935058594,297.3128967285156,286.9781799316406,1.0,0.6908432841300964,0.379427433013916,0.379427433013916,1.0,1.0,-3.6401662826538086,1.0427677631378174,2.597398519515991,0.2244983911514282,1.0,1.0,0.0,223.20950317382807,232.0,41266.40625,0.0,4138.8525390625,1.0,283.1499938964844,285.61767578125,290.4775390625,293.0933837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768274426460266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.98828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4101.08544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146520,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779663085937,0.8840789198875427,0.5206928849220276,0.4711951613426208,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779968261719,0.9767906069755554,0.6910342574119568,0.6549591422080994,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779663085937,0.8715846538543701,0.5001764297485352,0.3514292538166046,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779663085937,0.8006207346916199,0.3821080923080444,0.3656976521015167,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779052734375,0.7072961926460266,0.2593749463558197,1.1876108646392822,286.9779663085937,284.95001220703125,300.3360290527344,287.4756164550781,298.1770935058594,297.3128967285156,286.9781799316406,1.0,0.6908432841300964,0.379427433013916,0.379427433013916,1.0,1.0,-3.6401662826538086,1.0427677631378174,2.597398519515991,0.2244983911514282,1.0,1.0,0.0,223.20950317382807,232.0,41266.40625,0.0,4138.8525390625,1.0,283.1499938964844,285.61767578125,290.4775390625,293.0933837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768274426460266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.98828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4101.08544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146580,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825744628906,0.8809356689453125,0.5200445055961609,0.470716655254364,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825744628906,0.9747733473777772,0.6928408741950989,0.6567620038986206,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825744628906,0.871273398399353,0.5043357610702515,0.3543810844421386,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825439453125,0.7989128828048706,0.383238285779953,0.3668690621852875,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825134277344,0.7055314779281616,0.2598798871040344,1.1903693675994873,286.9825744628906,284.95001220703125,300.32183837890625,287.4715881347656,298.1694030761719,297.3110656738281,286.9827575683594,1.0,0.6936326622962952,0.3783756494522095,0.3783756494522095,1.0,1.0,-3.650038957595825,1.0427134037017822,2.607325792312622,0.2222358584403991,1.0,1.0,0.0,226.280990600586,235.0,41332.55078125,0.0,4184.33544921875,1.0,283.1499938964844,285.62164306640625,290.47027587890625,293.0868225097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765577912330629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.42333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4098.73046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146640,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825744628906,0.8809356689453125,0.5200445055961609,0.470716655254364,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825744628906,0.9747733473777772,0.6928408741950989,0.6567620038986206,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825744628906,0.871273398399353,0.5043357610702515,0.3543810844421386,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825439453125,0.7989128828048706,0.383238285779953,0.3668690621852875,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825134277344,0.7055314779281616,0.2598798871040344,1.1903693675994873,286.9825744628906,284.95001220703125,300.32183837890625,287.4715881347656,298.1694030761719,297.3110656738281,286.9827575683594,1.0,0.6936326622962952,0.3783756494522095,0.3783756494522095,1.0,1.0,-3.650038957595825,1.0427134037017822,2.607325792312622,0.2222358584403991,1.0,1.0,0.0,226.280990600586,235.0,41332.55078125,0.0,4184.33544921875,1.0,283.1499938964844,285.62164306640625,290.47027587890625,293.0868225097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765577912330629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.42333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4098.73046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146700,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848022460937,0.8793858885765076,0.5197163820266724,0.4704734683036804,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848327636719,0.9737578630447388,0.6937189698219299,0.6576399803161621,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848022460937,0.8711290955543518,0.5064189434051514,0.355860024690628,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847717285156,0.7980657815933228,0.3837922215461731,0.3674435913562774,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847412109375,0.7046563029289246,0.2601257860660553,1.19171941280365,286.9848022460937,284.95001220703125,300.314697265625,287.4737243652344,298.16552734375,297.3101501464844,286.9849853515625,1.0,0.6950143575668335,0.3778497278690338,0.3778497278690338,1.0,1.0,-3.654897689819336,1.042653203010559,2.6122446060180664,0.2210873514413833,1.0,1.0,0.0,227.81622314453125,235.0,41364.84765625,0.0,4206.95068359375,1.0,283.1499938964844,285.6235656738281,290.4711608886719,293.08807373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97623610496521,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.8447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4095.9208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
