time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146760,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9870300292969,0.8778512477874756,0.5193862318992615,0.4702284038066864,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9870300292969,0.9727382063865662,0.6945805549621582,0.6585026979446411,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9870300292969,0.870991587638855,0.5085036754608154,0.3573401570320129,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98699951171875,0.7972243428230286,0.3843398988246918,0.368012011051178,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9869384765625,0.703786313533783,0.2603675127029419,1.1930510997772217,286.9870300292969,284.95001220703125,300.3074951171875,287.478515625,298.1616516113281,297.3092346191406,286.9872131347656,1.0,0.696387767791748,0.3773289322853088,0.3773289322853088,1.0,1.0,-3.65970778465271,1.0425872802734375,2.6171205043792725,0.2199428379535675,1.0,1.0,0.0,229.35107421875,238.0,41396.69140625,0.0,4229.48828125,1.0,283.1499938964844,285.62548828125,290.474853515625,293.0922241210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758153557777404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.0126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4092.243408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146820,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913330078125,0.87482750415802,0.5187199115753174,0.4697331488132477,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913635253906,0.970686137676239,0.69625324010849,0.6601811051368713,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913330078125,0.8707361817359924,0.512677013874054,0.3603032529354095,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913024902344,0.7955591678619385,0.3854174315929413,0.3691318035125732,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99127197265625,0.7020615339279175,0.2608385980129242,1.1956593990325928,286.9913330078125,284.95001220703125,300.29296875,287.4955749511719,298.1539001464844,297.3074035644531,286.99151611328125,1.0,0.699109673500061,0.3762873113155365,0.3762873113155365,1.0,1.0,-3.6691818237304688,1.0423953533172607,2.626786231994629,0.2176236659288406,1.0,1.0,0.0,232.41921997070312,241.0,41458.9609375,0.0,4274.322265625,1.0,283.1499938964844,285.62921142578125,290.490234375,293.1087951660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747432470321656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.4716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4082.863525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146880,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913330078125,0.87482750415802,0.5187199115753174,0.4697331488132477,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913635253906,0.970686137676239,0.69625324010849,0.6601811051368713,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913330078125,0.8707361817359924,0.512677013874054,0.3603032529354095,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913024902344,0.7955591678619385,0.3854174315929413,0.3691318035125732,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99127197265625,0.7020615339279175,0.2608385980129242,1.1956593990325928,286.9913330078125,284.95001220703125,300.29296875,287.4955749511719,298.1539001464844,297.3074035644531,286.99151611328125,1.0,0.699109673500061,0.3762873113155365,0.3762873113155365,1.0,1.0,-3.6691818237304688,1.0423953533172607,2.626786231994629,0.2176236659288406,1.0,1.0,0.0,232.41921997070312,241.0,41458.9609375,0.0,4274.322265625,1.0,283.1499938964844,285.62921142578125,290.490234375,293.1087951660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747432470321656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.4716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4082.863525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12146940,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955139160156,0.8718636631965637,0.5180457234382629,0.4692310988903045,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955444335937,0.9686172008514404,0.6978588104248047,0.6617971062660217,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955139160156,0.8705052733421326,0.5168547630310059,0.3632695376873016,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954833984375,0.7939179539680481,0.3864727914333343,0.3702306449413299,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954528808594,0.7003570795059204,0.2612936794757843,1.1981968879699707,286.9955139160156,284.95001220703125,300.2782287597656,287.5219116210937,298.1461181640625,297.3056335449219,286.9956970214844,1.0,0.7017993330955505,0.3752457201480865,0.3752457201480865,1.0,1.0,-3.678465843200684,1.0421228408813477,2.636343240737915,0.2152627259492874,1.0,1.0,0.0,235.48550415039065,244.0,41519.39453125,0.0,4318.84130859375,1.0,283.1499938964844,285.6328125,290.51531982421875,293.1353759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734206199645996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.5,0.0,1953.8612060546875,1895.4371337890625,0.0,4071.274169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147000,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955139160156,0.8718636631965637,0.5180457234382629,0.4692310988903045,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955444335937,0.9686172008514404,0.6978588104248047,0.6617971062660217,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955139160156,0.8705052733421326,0.5168547630310059,0.3632695376873016,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954833984375,0.7939179539680481,0.3864727914333343,0.3702306449413299,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954528808594,0.7003570795059204,0.2612936794757843,1.1981968879699707,286.9955139160156,284.95001220703125,300.2782287597656,287.5219116210937,298.1461181640625,297.3056335449219,286.9956970214844,1.0,0.7017993330955505,0.3752457201480865,0.3752457201480865,1.0,1.0,-3.678465843200684,1.0421228408813477,2.636343240737915,0.2152627259492874,1.0,1.0,0.0,235.48550415039065,244.0,41519.39453125,0.0,4318.84130859375,1.0,283.1499938964844,285.6328125,290.51531982421875,293.1353759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734206199645996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.5,0.0,1953.8612060546875,1895.4371337890625,0.0,4071.274169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147060,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99957275390625,0.868958592414856,0.5173636078834534,0.468722254037857,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996032714844,0.9665314555168152,0.69939786195755,0.6633511185646057,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99957275390625,0.8702974319458008,0.5210365653038025,0.3662385940551758,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99957275390625,0.7923007011413574,0.3875070810317993,0.3713096976280212,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.6986726522445679,0.2617333829402923,1.2006661891937256,286.99957275390625,284.95001220703125,300.2633361816406,287.5566711425781,298.13836669921875,297.3038635253906,286.999755859375,1.0,0.7044575214385986,0.3742167055606842,0.3742167055606842,1.0,1.0,-3.687565088272095,1.0418102741241455,2.645754814147949,0.2129000872373581,1.0,1.0,0.0,238.5502166748047,247.0,41578.140625,0.0,4363.05078125,1.0,283.1499938964844,285.6363525390625,290.5490417480469,293.1708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718912839889526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.81689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4057.848388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147120,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99957275390625,0.868958592414856,0.5173636078834534,0.468722254037857,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996032714844,0.9665314555168152,0.69939786195755,0.6633511185646057,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99957275390625,0.8702974319458008,0.5210365653038025,0.3662385940551758,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99957275390625,0.7923007011413574,0.3875070810317993,0.3713096976280212,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.6986726522445679,0.2617333829402923,1.2006661891937256,286.99957275390625,284.95001220703125,300.2633361816406,287.5566711425781,298.13836669921875,297.3038635253906,286.999755859375,1.0,0.7044575214385986,0.3742167055606842,0.3742167055606842,1.0,1.0,-3.687565088272095,1.0418102741241455,2.645754814147949,0.2129000872373581,1.0,1.0,0.0,238.5502166748047,247.0,41578.140625,0.0,4363.05078125,1.0,283.1499938964844,285.6363525390625,290.5490417480469,293.1708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718912839889526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.81689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4057.848388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147180,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035400390625,0.8661110997200012,0.5166734457015991,0.4682065844535827,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035400390625,0.9644291996955872,0.7008705139160156,0.6648433208465576,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035400390625,0.8701114654541016,0.5252221822738647,0.36921027302742,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035095214844,0.7907069325447083,0.3885208368301391,0.3723696172237396,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00347900390625,0.6970081925392151,0.2621581554412842,1.2030695676803589,287.0035400390625,284.95001220703125,300.24822998046875,287.5989990234375,298.1305847167969,297.3021545410156,287.0036926269531,1.0,0.7070849537849426,0.3731876909732818,0.3731876909732818,1.0,1.0,-3.6964824199676514,1.0414222478866575,2.655060291290283,0.2104997485876083,1.0,1.0,0.0,241.6134185791016,250.0,41635.1796875,0.0,4406.95166015625,1.0,283.1499938964844,285.6397705078125,290.5904846191406,293.2144470214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701906442642212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.1669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4042.8876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147240,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035400390625,0.8661110997200012,0.5166734457015991,0.4682065844535827,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035400390625,0.9644291996955872,0.7008705139160156,0.6648433208465576,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035400390625,0.8701114654541016,0.5252221822738647,0.36921027302742,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035095214844,0.7907069325447083,0.3885208368301391,0.3723696172237396,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00347900390625,0.6970081925392151,0.2621581554412842,1.2030695676803589,287.0035400390625,284.95001220703125,300.24822998046875,287.5989990234375,298.1305847167969,297.3021545410156,287.0036926269531,1.0,0.7070849537849426,0.3731876909732818,0.3731876909732818,1.0,1.0,-3.6964824199676514,1.0414222478866575,2.655060291290283,0.2104997485876083,1.0,1.0,0.0,241.6134185791016,250.0,41635.1796875,0.0,4406.95166015625,1.0,283.1499938964844,285.6397705078125,290.5904846191406,293.2144470214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701906442642212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.1669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4042.8876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147300,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054626464844,0.8647085428237915,0.5163252949714661,0.4679461419582367,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054626464844,0.9633718729019164,0.7015817761421204,0.6655660271644592,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054626464844,0.8700263500213623,0.5273165106773376,0.3706971108913421,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00543212890625,0.7899186015129089,0.3890201151371002,0.3728924691677093,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054016113281,0.6961832642555237,0.2623650133609772,1.2042467594146729,287.0054626464844,284.95001220703125,300.2406311035156,287.6227111816406,298.126708984375,297.30133056640625,287.005615234375,1.0,0.7083872556686401,0.3726731836795807,0.3726731836795807,1.0,1.0,-3.700873374938965,1.0411996841430664,2.6596736907958984,0.2092852294445037,1.0,1.0,0.0,243.1444549560547,250.0,41663.06640625,0.0,4428.78369140625,1.0,283.1499938964844,285.64141845703125,290.6138610839844,293.23895263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692878723144532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.53466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4034.93310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147360,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0073547363281,0.8633198738098145,0.5159751772880554,0.4676839411258697,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00738525390625,0.9623103737831116,0.7022764682769775,0.6662733554840088,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0073547363281,0.8699463605880737,0.5294117331504822,0.3721846044063568,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0073547363281,0.7891359329223633,0.3895144164562225,0.3734106719493866,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072937011719,0.6953632235527039,0.262568324804306,1.205408215522766,287.0073547363281,284.95001220703125,300.23297119140625,287.64801025390625,298.1228332519531,297.3005065917969,287.00750732421875,1.0,0.7096821069717407,0.3721652626991272,0.3721652626991272,1.0,1.0,-3.7052197456359854,1.0409780740737915,2.6642415523529053,0.2080809473991394,1.0,1.0,0.0,244.67518615722656,253.0,41690.578125,0.0,4450.53857421875,1.0,283.1499938964844,285.64306640625,290.6388244628906,293.26513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968353271484375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.31640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4026.688232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147420,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110778808594,0.8605836629867554,0.515268862247467,0.4671544134616852,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111083984375,0.9601755738258362,0.7036164402961731,0.6676419377326965,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110778808594,0.8698011636734009,0.5336052775382996,0.3751616179943084,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.01104736328125,0.7875872254371643,0.3904882073402405,0.3744333386421203,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110168457031,0.6937377452850342,0.2629643976688385,1.2076847553253174,287.0110778808594,284.95001220703125,300.2174987792969,287.702880859375,298.1151123046875,297.2989196777344,287.01123046875,1.0,0.7122495770454407,0.3711493909358978,0.3711493909358978,1.0,1.0,-3.713780879974365,1.040482521057129,2.6732983589172363,0.205647736787796,1.0,1.0,0.0,247.7356109619141,256.0,41744.41015625,0.0,4493.81591796875,1.0,283.1499938964844,285.64630126953125,290.693115234375,293.32196044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664013981819152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.00537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4009.438720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147480,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110778808594,0.8605836629867554,0.515268862247467,0.4671544134616852,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111083984375,0.9601755738258362,0.7036164402961731,0.6676419377326965,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110778808594,0.8698011636734009,0.5336052775382996,0.3751616179943084,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.01104736328125,0.7875872254371643,0.3904882073402405,0.3744333386421203,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110168457031,0.6937377452850342,0.2629643976688385,1.2076847553253174,287.0110778808594,284.95001220703125,300.2174987792969,287.702880859375,298.1151123046875,297.2989196777344,287.01123046875,1.0,0.7122495770454407,0.3711493909358978,0.3711493909358978,1.0,1.0,-3.713780879974365,1.040482521057129,2.6732983589172363,0.205647736787796,1.0,1.0,0.0,247.7356109619141,256.0,41744.41015625,0.0,4493.81591796875,1.0,283.1499938964844,285.64630126953125,290.693115234375,293.32196044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664013981819152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.00537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4009.438720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147540,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.8579012751579285,0.5145546197891235,0.4666180610656738,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9580256342887878,0.7048912644386292,0.6689499020576477,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.8696754574775696,0.5378034114837646,0.3781415820121765,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.7860605716705322,0.3914427757263183,0.3754380643367767,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146484375,0.692131757736206,0.2633469402790069,1.2099015712738037,287.01470947265625,284.95001220703125,300.20184326171875,287.7627258300781,298.107421875,297.2973937988281,287.01483154296875,1.0,0.7147883176803589,0.370133489370346,0.370133489370346,1.0,1.0,-3.722171068191528,1.0399154424667358,2.682255506515503,0.2031789571046829,1.0,1.0,0.0,250.79473876953125,259.0,41796.67578125,0.0,4536.78955078125,1.0,283.1499938964844,285.6494445800781,290.75250244140625,293.3841247558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643604755401612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.00732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3991.359130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147600,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.8579012751579285,0.5145546197891235,0.4666180610656738,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9580256342887878,0.7048912644386292,0.6689499020576477,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.8696754574775696,0.5378034114837646,0.3781415820121765,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.7860605716705322,0.3914427757263183,0.3754380643367767,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146484375,0.692131757736206,0.2633469402790069,1.2099015712738037,287.01470947265625,284.95001220703125,300.20184326171875,287.7627258300781,298.107421875,297.2973937988281,287.01483154296875,1.0,0.7147883176803589,0.370133489370346,0.370133489370346,1.0,1.0,-3.722171068191528,1.0399154424667358,2.682255506515503,0.2031789571046829,1.0,1.0,0.0,250.79473876953125,259.0,41796.67578125,0.0,4536.78955078125,1.0,283.1499938964844,285.6494445800781,290.75250244140625,293.3841247558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643604755401612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.00732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3991.359130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147660,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.01666259765625,0.8564220666885376,0.5141510963439941,0.4663146734237671,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0166931152344,0.95681494474411,0.7055761218070984,0.6696552038192749,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.01666259765625,0.8696134686470032,0.5401567220687866,0.3798118829727173,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01666259765625,0.7852149605751038,0.3919687867164612,0.3759927749633789,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0166015625,0.6912407875061035,0.2635552287101745,1.2111166715621948,287.01666259765625,284.95001220703125,300.1929931640625,287.798095703125,298.1031188964844,297.29656982421875,287.0168151855469,1.0,0.7161973118782043,0.3695721626281738,0.3695721626281738,1.0,1.0,-3.726794004440308,1.0395894050598145,2.687204599380493,0.2018039673566818,1.0,1.0,0.0,252.50714111328125,259.0,41825.30859375,0.0,4560.71533203125,1.0,283.1499938964844,285.6511535644531,290.7877502441406,293.4209899902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631941914558412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3981.0078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147720,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0181884765625,0.8552712798118591,0.5138324499130249,0.4660749137401581,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0182189941406,0.9558610916137696,0.7061010003089905,0.670197069644928,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0181884765625,0.8695688843727112,0.5420069098472595,0.3811250627040863,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0181884765625,0.7845554351806641,0.3923782408237457,0.37642502784729,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0181579589844,0.6905451416969299,0.2637162506580353,1.212059736251831,287.0182189941406,284.95001220703125,300.1860046386719,287.8266906738281,298.0997619628906,297.2959289550781,287.0183410644531,1.0,0.7172986268997192,0.3691311180591583,0.3691311180591583,1.0,1.0,-3.730392456054688,1.0393199920654297,2.691072463989258,0.200717493891716,1.0,1.0,0.0,253.8524475097656,262.0,41847.5078125,0.0,4579.4560546875,1.0,283.1499938964844,285.6524963378906,290.81622314453125,293.4508056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622633457183838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.10107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3972.73583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147780,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216064453125,0.8526926040649414,0.5131027698516846,0.465525209903717,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216369628906,0.9536834359169006,0.7072473764419556,0.6713850498199463,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216064453125,0.8694813847541809,0.5462166666984558,0.3841126561164856,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216064453125,0.7830716371536255,0.3932952880859375,0.3773947954177856,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.02154541015625,0.6889779567718506,0.2640728652477264,1.214161992073059,287.0216064453125,284.95001220703125,300.1700134277344,287.8939819335937,298.09210205078125,297.2945556640625,287.0217590332031,1.0,0.7197815179824829,0.3681287169456482,0.3681287169456482,1.0,1.0,-3.7384517192840576,1.0386583805084229,2.6997933387756348,0.1982241868972778,1.0,1.0,0.0,256.90875244140625,265.0,41896.89453125,0.0,4621.828125,1.0,283.1499938964844,285.6554260253906,290.8833312988281,293.52105712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601330757141112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.0400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3953.772216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147840,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216064453125,0.8526926040649414,0.5131027698516846,0.465525209903717,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216369628906,0.9536834359169006,0.7072473764419556,0.6713850498199463,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216064453125,0.8694813847541809,0.5462166666984558,0.3841126561164856,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216064453125,0.7830716371536255,0.3932952880859375,0.3773947954177856,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.02154541015625,0.6889779567718506,0.2640728652477264,1.214161992073059,287.0216064453125,284.95001220703125,300.1700134277344,287.8939819335937,298.09210205078125,297.2945556640625,287.0217590332031,1.0,0.7197815179824829,0.3681287169456482,0.3681287169456482,1.0,1.0,-3.7384517192840576,1.0386583805084229,2.6997933387756348,0.1982241868972778,1.0,1.0,0.0,256.90875244140625,265.0,41896.89453125,0.0,4621.828125,1.0,283.1499938964844,285.6554260253906,290.8833312988281,293.52105712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601330757141112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.0400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3953.772216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147900,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0232849121094,0.8514219522476196,0.5127350091934204,0.4652479290962219,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0232849121094,0.952589988708496,0.7077968716621399,0.6719568967819214,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0232849121094,0.8694447875022888,0.548324465751648,0.3856082856655121,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.02325439453125,0.7823376059532166,0.3937469124794006,0.3778732419013977,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0232238769531,0.6882016062736511,0.2642464637756347,1.2151923179626465,287.0232849121094,284.95001220703125,300.16192626953125,287.9286193847656,298.0882873535156,297.2938842773437,287.0234069824219,1.0,0.7210128307342529,0.3676275312900543,0.3676275312900543,1.0,1.0,-3.742421388626098,1.038302659988403,2.704118728637696,0.1969653069972992,1.0,1.0,0.0,258.4363098144531,265.0,41921.05859375,0.0,4642.90234375,1.0,283.1499938964844,285.6568908691406,290.9179382324219,293.55731201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959065854549408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.26171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3944.25439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12147960,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0249328613281,0.8501635789871216,0.5123655200004578,0.4649690091609955,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0249328613281,0.951493501663208,0.7083293795585632,0.6725138425827026,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0249328613281,0.8694129586219788,0.5504343509674072,0.3871052861213684,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.02490234375,0.7816088199615479,0.3941940367221832,0.3783474862575531,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248718261719,0.687430202960968,0.264417290687561,1.2162096500396729,287.0249328613281,284.95001220703125,300.15380859375,287.9637451171875,298.0845031738281,297.29327392578125,287.0250549316406,1.0,0.7222375273704529,0.3671354949474334,0.3671354949474334,1.0,1.0,-3.746351957321167,1.0379585027694702,2.7083933353424072,0.1957262605428695,1.0,1.0,0.0,259.9635009765625,268.0,41944.92578125,0.0,4663.90380859375,1.0,283.1499938964844,285.6583251953125,290.9530944824219,293.5941772460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580011367797852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3934.747802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148020,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.02813720703125,0.8476831316947937,0.5116212368011475,0.464406669139862,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0281677246094,0.9492860436439514,0.7093287110328674,0.6735707521438599,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02813720703125,0.8693644404411316,0.554661750793457,0.390104204416275,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.02813720703125,0.7801671028137207,0.3950751721858978,0.3792837560176849,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0281066894531,0.6859054565429688,0.2647549510002136,1.2182209491729736,287.02813720703125,284.95001220703125,300.1374206542969,288.03515625,298.07696533203125,297.29205322265625,287.0282897949219,1.0,0.7246678471565247,0.3661514818668365,0.3661514818668365,1.0,1.0,-3.7541022300720215,1.0372278690338137,2.716874599456787,0.1932291835546493,1.0,1.0,0.0,263.0164794921875,256.0,41991.7109375,0.0,4705.703125,1.0,283.1499938964844,285.6611328125,291.02459716796875,293.669189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558899998664856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3915.865478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148080,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.02813720703125,0.8476831316947937,0.5116212368011475,0.464406669139862,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0281677246094,0.9492860436439514,0.7093287110328674,0.6735707521438599,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02813720703125,0.8693644404411316,0.554661750793457,0.390104204416275,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.02813720703125,0.7801671028137207,0.3950751721858978,0.3792837560176849,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0281066894531,0.6859054565429688,0.2647549510002136,1.2182209491729736,287.02813720703125,284.95001220703125,300.1374206542969,288.03515625,298.07696533203125,297.29205322265625,287.0282897949219,1.0,0.7246678471565247,0.3661514818668365,0.3661514818668365,1.0,1.0,-3.7541022300720215,1.0372278690338137,2.716874599456787,0.1932291835546493,1.0,1.0,0.0,263.0164794921875,256.0,41991.7109375,0.0,4705.703125,1.0,283.1499938964844,285.6611328125,291.02459716796875,293.669189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558899998664856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3915.865478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148140,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.02978515625,0.8507224917411804,0.5108845829963684,0.4635818898677826,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.02978515625,0.9541430473327636,0.7102586030960083,0.674279510974884,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.02978515625,0.8752639889717102,0.5589110851287842,0.3929094970226288,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.02978515625,0.7840703725814819,0.3959481418132782,0.3799306154251098,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.02978515625,0.6892072558403015,0.2650960087776184,1.2189102172851562,287.02978515625,284.95001220703125,300.1208190917969,288.107421875,298.06951904296875,297.2911376953125,287.02984619140625,1.0,0.723010778427124,0.3651674389839172,0.3651674389839172,1.0,1.0,-3.75895094871521,1.035560965538025,2.7233898639678955,0.1905006021261215,1.0,1.0,0.0,258.899658203125,244.0,42014.37890625,0.0,4693.23095703125,1.0,283.1499938964844,285.66259765625,291.0968933105469,293.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953790247440338,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3897.04248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148200,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.02978515625,0.8507224917411804,0.5108845829963684,0.4635818898677826,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.02978515625,0.9541430473327636,0.7102586030960083,0.674279510974884,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.02978515625,0.8752639889717102,0.5589110851287842,0.3929094970226288,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.02978515625,0.7840703725814819,0.3959481418132782,0.3799306154251098,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.02978515625,0.6892072558403015,0.2650960087776184,1.2189102172851562,287.02978515625,284.95001220703125,300.1208190917969,288.107421875,298.06951904296875,297.2911376953125,287.02984619140625,1.0,0.723010778427124,0.3651674389839172,0.3651674389839172,1.0,1.0,-3.75895094871521,1.035560965538025,2.7233898639678955,0.1905006021261215,1.0,1.0,0.0,258.899658203125,244.0,42014.37890625,0.0,4693.23095703125,1.0,283.1499938964844,285.66259765625,291.0968933105469,293.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953790247440338,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3897.04248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148260,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0304260253906,0.8571732640266418,0.5101863145828247,0.4626432061195373,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0304260253906,0.962927520275116,0.7111509442329407,0.6747956871986389,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0304260253906,0.8848990201950073,0.5632132291793823,0.3956353068351745,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303955078125,0.7912532687187195,0.3968428671360016,0.3804409503936767,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303955078125,0.6954577565193176,0.2654736340045929,1.219014286994934,287.0304260253906,284.95001220703125,300.10406494140625,288.17974853515625,298.0624389648437,297.29071044921875,287.0304260253906,1.0,0.7195613980293274,0.3642198145389557,0.3642198145389557,1.0,1.0,-3.762462615966797,1.033578872680664,2.728883743286133,0.1877062171697616,1.0,1.0,0.0,250.8625946044922,232.0,42025.68359375,0.0,4651.68505859375,1.0,283.1499938964844,285.66326904296875,291.1689147949219,293.8184509277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516257047653198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.9072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3877.59619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148320,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0304260253906,0.8571732640266418,0.5101863145828247,0.4626432061195373,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0304260253906,0.962927520275116,0.7111509442329407,0.6747956871986389,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0304260253906,0.8848990201950073,0.5632132291793823,0.3956353068351745,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303955078125,0.7912532687187195,0.3968428671360016,0.3804409503936767,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303955078125,0.6954577565193176,0.2654736340045929,1.219014286994934,287.0304260253906,284.95001220703125,300.10406494140625,288.17974853515625,298.0624389648437,297.29071044921875,287.0304260253906,1.0,0.7195613980293274,0.3642198145389557,0.3642198145389557,1.0,1.0,-3.762462615966797,1.033578872680664,2.728883743286133,0.1877062171697616,1.0,1.0,0.0,250.8625946044922,232.0,42025.68359375,0.0,4651.68505859375,1.0,283.1499938964844,285.66326904296875,291.1689147949219,293.8184509277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516257047653198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.9072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3877.59619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148380,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03076171875,0.8659582138061523,0.5095217227935791,0.4616651535034179,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03076171875,0.9736329317092896,0.7120102047920227,0.6752059459686279,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03076171875,0.897058367729187,0.5675696134567261,0.3983433544635772,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.03076171875,0.8005861639976501,0.3977593779563904,0.3808977603912353,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.03076171875,0.7036165595054626,0.2658887505531311,1.2189346551895142,287.03076171875,284.95001220703125,300.0871276855469,288.2513427734375,298.0556640625,297.290771484375,287.03076171875,1.0,0.7151653170585632,0.3632722198963165,0.3632722198963165,1.0,1.0,-3.76549220085144,1.0314412117004397,2.734050989151001,0.1848547011613845,1.0,1.0,0.0,240.9032287597656,220.0,42033.484375,0.0,4596.314453125,1.0,283.1499938964844,285.66375732421875,291.2404479980469,293.8917541503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494452476501464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.17822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3857.962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148440,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03076171875,0.8659582138061523,0.5095217227935791,0.4616651535034179,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03076171875,0.9736329317092896,0.7120102047920227,0.6752059459686279,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03076171875,0.897058367729187,0.5675696134567261,0.3983433544635772,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.03076171875,0.8005861639976501,0.3977593779563904,0.3808977603912353,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.03076171875,0.7036165595054626,0.2658887505531311,1.2189346551895142,287.03076171875,284.95001220703125,300.0871276855469,288.2513427734375,298.0556640625,297.290771484375,287.03076171875,1.0,0.7151653170585632,0.3632722198963165,0.3632722198963165,1.0,1.0,-3.76549220085144,1.0314412117004397,2.734050989151001,0.1848547011613845,1.0,1.0,0.0,240.9032287597656,220.0,42033.484375,0.0,4596.314453125,1.0,283.1499938964844,285.66375732421875,291.2404479980469,293.8917541503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494452476501464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.17822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3857.962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148500,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0308837890625,0.8711076378822327,0.509199857711792,0.4611706435680389,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0308837890625,0.9793505072593688,0.7124267220497131,0.6753828525543213,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0308837890625,0.9039287567138672,0.5697675347328186,0.3996991515159607,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0308837890625,0.8059058785438538,0.3982240557670593,0.3811165690422058,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0308837890625,0.7082678079605103,0.2661085426807403,1.2188756465911863,287.0308837890625,284.95001220703125,300.0785827636719,288.2865905761719,298.0523681640625,297.2909240722656,287.0309143066406,1.0,0.7127620577812195,0.3627984225749969,0.3627984225749969,1.0,1.0,-3.766933679580689,1.0303467512130735,2.736586809158325,0.1834177374839782,1.0,1.0,0.0,235.50836181640625,220.0,42036.9765625,0.0,4565.71435546875,1.0,283.1499938964844,285.6639709472656,291.2758483886719,293.92803955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483750462532043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.1748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3848.3115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148560,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0310363769531,0.8767226934432983,0.5088834762573242,0.4606752693653106,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0310363769531,0.9851596355438232,0.7128346562385559,0.6755453944206238,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0310363769531,0.911659061908722,0.571977436542511,0.4010585844516754,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0310363769531,0.8114664554595947,0.3986918032169342,0.3813321888446808,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0310363769531,0.7131258249282837,0.2663348317146301,1.2188174724578855,287.0310363769531,284.95001220703125,300.07000732421875,288.3214111328125,298.0491943359375,297.2911682128906,287.03106689453125,1.0,0.7102768421173096,0.3623635172843933,0.3623635172843933,1.0,1.0,-3.7683584690094,1.0293645858764648,2.7389938831329346,0.1820959001779556,1.0,1.0,0.0,229.95005798339844,208.0,42040.66015625,0.0,4533.9892578125,1.0,283.1499938964844,285.6641845703125,291.3108825683594,293.9640197753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473321437835692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.0751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3838.896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
