time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148620,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.889359176158905,0.5082653164863586,0.459686279296875,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.9967581629753112,0.7136232852935791,0.6758321523666382,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.9297114014625548,0.5764337182044983,0.4037933349609375,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.8231805562973022,0.3996340334415436,0.3817579448223114,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.7232352495193481,0.2668043971061706,1.218721866607666,287.0313720703125,284.95001220703125,300.0526733398437,288.38922119140625,298.0429992675781,297.2918395996094,287.0314025878906,1.0,0.7051352262496948,0.3614937663078308,0.3614937663078308,1.0,1.0,-3.771167993545532,1.027399659156799,2.743768215179444,0.1794613897800445,1.0,1.0,0.0,218.50640869140625,196.0,42048.12109375,0.0,4468.2841796875,1.0,283.1499938964844,285.6646423339844,291.3793334960937,294.0345764160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453555345535278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.4443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3821.026123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148680,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.889359176158905,0.5082653164863586,0.459686279296875,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.9967581629753112,0.7136232852935791,0.6758321523666382,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.9297114014625548,0.5764337182044983,0.4037933349609375,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.8231805562973022,0.3996340334415436,0.3817579448223114,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.7232352495193481,0.2668043971061706,1.218721866607666,287.0313720703125,284.95001220703125,300.0526733398437,288.38922119140625,298.0429992675781,297.2918395996094,287.0314025878906,1.0,0.7051352262496948,0.3614937663078308,0.3614937663078308,1.0,1.0,-3.771167993545532,1.027399659156799,2.743768215179444,0.1794613897800445,1.0,1.0,0.0,218.50640869140625,196.0,42048.12109375,0.0,4468.2841796875,1.0,283.1499938964844,285.6646423339844,291.3793334960937,294.0345764160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453555345535278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.4443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3821.026123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148740,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02313232421875,0.8995727300643921,0.5075642466545105,0.4587775468826294,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0230712890625,0.9990000128746032,0.7152907848358154,0.661388099193573,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0231018066406,0.9449144005775452,0.58084636926651,0.4066148400306701,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.023193359375,0.832589328289032,0.40050008893013,0.382265955209732,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0233459472656,0.7312172055244446,0.2672114372253418,1.219071626663208,287.02313232421875,284.95001220703125,300.0351867675781,288.4539794921875,298.03765869140625,297.2943725585937,287.0225524902344,1.0,0.6987291574478149,0.3606240153312683,0.3606240153312683,1.0,1.0,-3.7572970390319824,1.0201808214187622,2.7371160984039307,0.1757085025310516,1.0,1.0,0.0,209.2997436523437,184.0,41920.203125,0.0,4370.03076171875,1.0,283.1499938964844,285.65771484375,291.4437866210937,294.09722900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433735609054564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.26513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3803.07470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148800,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02313232421875,0.8995727300643921,0.5075642466545105,0.4587775468826294,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0230712890625,0.9990000128746032,0.7152907848358154,0.661388099193573,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0231018066406,0.9449144005775452,0.58084636926651,0.4066148400306701,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.023193359375,0.832589328289032,0.40050008893013,0.382265955209732,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0233459472656,0.7312172055244446,0.2672114372253418,1.219071626663208,287.02313232421875,284.95001220703125,300.0351867675781,288.4539794921875,298.03765869140625,297.2943725585937,287.0225524902344,1.0,0.6987291574478149,0.3606240153312683,0.3606240153312683,1.0,1.0,-3.7572970390319824,1.0201808214187622,2.7371160984039307,0.1757085025310516,1.0,1.0,0.0,209.2997436523437,184.0,41920.203125,0.0,4370.03076171875,1.0,283.1499938964844,285.65771484375,291.4437866210937,294.09722900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433735609054564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.26513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3803.07470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148860,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.012939453125,0.9060076475143432,0.5070392489433289,0.4581427574157715,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01287841796875,0.9990000128746032,0.7177646160125732,0.6470463871955872,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0129089355469,0.9541314244270324,0.5836198925971985,0.40839684009552,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01300048828125,0.8385098576545715,0.4009959399700165,0.3825502097606659,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.01318359375,0.7361927032470703,0.2674171924591064,1.2191239595413208,287.0129089355469,284.95001220703125,300.0238952636719,288.4935302734375,298.03662109375,297.2992858886719,287.01226806640625,1.0,0.6938064098358154,0.3601683378219604,0.3601683378219604,1.0,1.0,-3.741721391677856,1.013789176940918,2.7279322147369385,0.1728091537952423,1.0,1.0,0.0,203.51304626464844,184.0,41782.90625,0.0,4289.95703125,1.0,283.1499938964844,285.64959716796875,291.48126220703125,294.1290588378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941740095615387,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3788.255126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148920,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00689697265625,0.9101654887199402,0.5067300796508789,0.4577645063400268,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068359375,0.9990000128746032,0.719577431678772,0.6384286880493164,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068664550781,0.9595206379890442,0.5851733684539795,0.4093883335590362,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069885253906,0.8421595096588135,0.4012627601623535,0.3826913237571716,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00714111328125,0.7392541170120239,0.2675245106220245,1.2190697193145752,287.00689697265625,284.95001220703125,300.0174865722656,288.5150146484375,298.0370788574219,297.303466796875,287.0062255859375,1.0,0.690842866897583,0.3599120080471039,0.3599120080471039,1.0,1.0,-3.73219633102417,1.009965896606445,2.722230672836304,0.1711187809705734,1.0,1.0,0.0,200.0821533203125,187.0,41701.66796875,0.0,4241.908203125,1.0,283.1499938964844,285.6447448730469,291.5014343261719,294.1453552246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406782984733582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.24755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3778.610595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12148980,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981994628906,0.916693389415741,0.5059098601341248,0.4568566381931305,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981994628906,0.9990000128746032,0.7250403165817261,0.6252015829086304,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981994628906,0.9686715602874756,0.5895516276359558,0.4122707545757293,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99822998046875,0.8481743931770325,0.4020296633243561,0.3832298815250397,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9982604980469,0.7442446351051331,0.2678752243518829,1.219727635383606,286.9981994628906,284.95001220703125,299.9996337890625,288.5715026855469,298.0409545898437,297.3181457519531,286.998046875,1.0,0.6871123313903809,0.3592000305652618,0.3592000305652618,1.0,1.0,-3.720068454742432,1.0038632154464722,2.716205358505249,0.167346715927124,1.0,1.0,0.0,194.992919921875,190.0,41601.35546875,0.0,4176.52490234375,1.0,283.1499938964844,285.6381225585937,291.5564880371094,294.1925964355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375850558280944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.7490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3750.463623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149040,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981994628906,0.916693389415741,0.5059098601341248,0.4568566381931305,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981994628906,0.9990000128746032,0.7250403165817261,0.6252015829086304,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981994628906,0.9686715602874756,0.5895516276359558,0.4122707545757293,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99822998046875,0.8481743931770325,0.4020296633243561,0.3832298815250397,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9982604980469,0.7442446351051331,0.2678752243518829,1.219727635383606,286.9981994628906,284.95001220703125,299.9996337890625,288.5715026855469,298.0409545898437,297.3181457519531,286.998046875,1.0,0.6871123313903809,0.3592000305652618,0.3592000305652618,1.0,1.0,-3.720068454742432,1.0038632154464722,2.716205358505249,0.167346715927124,1.0,1.0,0.0,194.992919921875,190.0,41601.35546875,0.0,4176.52490234375,1.0,283.1499938964844,285.6381225585937,291.5564880371094,294.1925964355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375850558280944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.7490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3750.463623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149100,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969482421875,0.9185197353363036,0.5055208206176758,0.4564577043056488,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969482421875,0.9990000128746032,0.7275566458702087,0.6214269995689392,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969482421875,0.971717357635498,0.5917742848396301,0.4137632548809051,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969787597656,0.8500519394874573,0.4024198353290558,0.3835454881191253,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969787597656,0.7457864880561829,0.2680678963661194,1.220332145690918,286.9969482421875,284.95001220703125,299.9906311035156,288.59783935546875,298.0426940917969,297.3251037597656,286.9969177246094,1.0,0.6862286925315857,0.3588440120220184,0.3588440120220184,1.0,1.0,-3.7179441452026367,1.0020440816879272,2.715900182723999,0.1659117043018341,1.0,1.0,0.0,193.6243896484375,190.0,41586.890625,0.0,4162.0908203125,1.0,283.1499938964844,285.6371459960937,291.5841064453125,294.2190246582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362679719924928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.18505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3738.456298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149160,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99688720703125,0.9196266531944276,0.5051426291465759,0.4560858607292175,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99688720703125,0.9990000128746032,0.7298517823219299,0.6189850568771362,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.99688720703125,0.9740661382675172,0.5940166115760803,0.4152826368808746,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99688720703125,0.8513728976249695,0.4028126299381256,0.3838813602924347,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.99688720703125,0.7468587756156921,0.2682677209377289,1.2210577726364136,286.99688720703125,284.95001220703125,299.9815673828125,288.622802734375,298.0440979003906,297.3310546875,286.9969177246094,1.0,0.6858415603637695,0.3586277663707733,0.3586277663707733,1.0,1.0,-3.7176594734191895,1.0012259483337402,2.716433525085449,0.1650787591934204,1.0,1.0,0.0,192.7949981689453,208.0,41587.66796875,0.0,4156.0634765625,1.0,283.1499938964844,285.6370849609375,291.6111145019531,294.2462158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935200035572052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.52001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3728.710693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149220,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0078125,0.9132567644119264,0.5044799447059631,0.4555963575839996,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00787353515625,0.9990000128746032,0.7329751253128052,0.6296667456626892,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0078430175781,0.9711857438087464,0.5986209511756897,0.4185363352298736,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077514648437,0.8473495841026306,0.403662621974945,0.3847967684268951,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.007568359375,0.7433385252952576,0.268730491399765,1.223695993423462,287.0078430175781,284.95001220703125,299.9633483886719,288.6681213378906,298.0428466796875,297.3365783691406,287.0085144042969,1.0,0.6913076043128967,0.3581952452659607,0.3581952452659607,1.0,1.0,-3.738075017929077,1.0062211751937866,2.73185396194458,0.1650077253580093,1.0,1.0,0.0,197.3296661376953,211.0,41755.2421875,0.0,4240.57080078125,1.0,283.1499938964844,285.64630126953125,291.6626281738281,294.305419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934040904045105,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.18017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3718.1240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149280,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0078125,0.9132567644119264,0.5044799447059631,0.4555963575839996,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00787353515625,0.9990000128746032,0.7329751253128052,0.6296667456626892,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0078430175781,0.9711857438087464,0.5986209511756897,0.4185363352298736,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077514648437,0.8473495841026306,0.403662621974945,0.3847967684268951,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.007568359375,0.7433385252952576,0.268730491399765,1.223695993423462,287.0078430175781,284.95001220703125,299.9633483886719,288.6681213378906,298.0428466796875,297.3365783691406,287.0085144042969,1.0,0.6913076043128967,0.3581952452659607,0.3581952452659607,1.0,1.0,-3.738075017929077,1.0062211751937866,2.73185396194458,0.1650077253580093,1.0,1.0,0.0,197.3296661376953,211.0,41755.2421875,0.0,4240.57080078125,1.0,283.1499938964844,285.64630126953125,291.6626281738281,294.305419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934040904045105,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.18017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3718.1240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149340,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196533203125,0.9076788425445556,0.5038400292396545,0.4551529884338379,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.01971435546875,0.9990000128746032,0.7340558171272278,0.6395416855812073,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196838378906,0.968763828277588,0.6032831072807312,0.4218492209911346,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196228027344,0.8438030481338501,0.4045016467571258,0.3857237994670868,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.01953125,0.7402137517929077,0.2691543400287628,1.2262871265411377,287.0196838378906,284.95001220703125,299.9449157714844,288.706787109375,298.0347595214844,297.3328552246094,287.02008056640625,1.0,0.6958147883415222,0.357762724161148,0.357762724161148,1.0,1.0,-3.75765872001648,1.010909914970398,2.746748685836792,0.1654535233974456,1.0,1.0,0.0,201.6539459228516,214.0,41906.6015625,0.0,4322.2216796875,1.0,283.1499938964844,285.6557312011719,291.7085876464844,294.36444091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344525933265686,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.58056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3721.885498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149400,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196533203125,0.9076788425445556,0.5038400292396545,0.4551529884338379,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.01971435546875,0.9990000128746032,0.7340558171272278,0.6395416855812073,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196838378906,0.968763828277588,0.6032831072807312,0.4218492209911346,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196228027344,0.8438030481338501,0.4045016467571258,0.3857237994670868,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.01953125,0.7402137517929077,0.2691543400287628,1.2262871265411377,287.0196838378906,284.95001220703125,299.9449157714844,288.706787109375,298.0347595214844,297.3328552246094,287.02008056640625,1.0,0.6958147883415222,0.357762724161148,0.357762724161148,1.0,1.0,-3.75765872001648,1.010909914970398,2.746748685836792,0.1654535233974456,1.0,1.0,0.0,201.6539459228516,214.0,41906.6015625,0.0,4322.2216796875,1.0,283.1499938964844,285.6557312011719,291.7085876464844,294.36444091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344525933265686,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.58056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3721.885498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149460,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02850341796875,0.9030784964561462,0.5031758546829224,0.4546735286712646,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0285339355469,0.9990000128746032,0.7344675660133362,0.648094892501831,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0285339355469,0.9670147895812988,0.60796058177948,0.4251604974269867,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284729003906,0.8408684134483337,0.4053114056587219,0.3866039514541626,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02838134765625,0.7375842928886414,0.2695316970348358,1.228560447692871,287.02850341796875,284.95001220703125,299.9263000488281,288.738037109375,298.0237121582031,297.32696533203125,287.0288391113281,1.0,0.6999682784080505,0.3567420542240143,0.3567420542240143,1.0,1.0,-3.7751543521881104,1.0130615234375,2.7620928287506104,0.1636726558208465,1.0,1.0,0.0,205.4630584716797,217.0,42028.12109375,0.0,4395.5205078125,1.0,283.1499938964844,285.6630554199219,291.743408203125,294.41046142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935573399066925,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.5693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3732.119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149520,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02850341796875,0.9030784964561462,0.5031758546829224,0.4546735286712646,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0285339355469,0.9990000128746032,0.7344675660133362,0.648094892501831,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0285339355469,0.9670147895812988,0.60796058177948,0.4251604974269867,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284729003906,0.8408684134483337,0.4053114056587219,0.3866039514541626,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02838134765625,0.7375842928886414,0.2695316970348358,1.228560447692871,287.02850341796875,284.95001220703125,299.9263000488281,288.738037109375,298.0237121582031,297.32696533203125,287.0288391113281,1.0,0.6999682784080505,0.3567420542240143,0.3567420542240143,1.0,1.0,-3.7751543521881104,1.0130615234375,2.7620928287506104,0.1636726558208465,1.0,1.0,0.0,205.4630584716797,217.0,42028.12109375,0.0,4395.5205078125,1.0,283.1499938964844,285.6630554199219,291.743408203125,294.41046142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935573399066925,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.5693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3732.119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149580,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.036376953125,0.8989931344985962,0.5024937391281128,0.45416921377182,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0364074707031,0.9990000128746032,0.7345149517059326,0.655973494052887,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.036376953125,0.9656235575675964,0.6126616597175598,0.4284806549549103,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0363464355469,0.8382545113563538,0.406096339225769,0.3874523043632507,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0362548828125,0.735214352607727,0.2698781788349151,1.2306441068649292,287.036376953125,284.95001220703125,299.9075012207031,288.76123046875,298.0123291015625,297.3207397460937,287.03668212890625,1.0,0.7038495540618896,0.3557214140892029,0.3557214140892029,1.0,1.0,-3.7915525436401367,1.0147794485092163,2.77677321434021,0.1616982668638229,1.0,1.0,0.0,209.02354431152344,220.0,42138.1875,0.0,4464.734375,1.0,283.1499938964844,285.6696472167969,291.76812744140625,294.4449157714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369616508483888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.96826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3744.781982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149640,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.036376953125,0.8989931344985962,0.5024937391281128,0.45416921377182,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0364074707031,0.9990000128746032,0.7345149517059326,0.655973494052887,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.036376953125,0.9656235575675964,0.6126616597175598,0.4284806549549103,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0363464355469,0.8382545113563538,0.406096339225769,0.3874523043632507,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0362548828125,0.735214352607727,0.2698781788349151,1.2306441068649292,287.036376953125,284.95001220703125,299.9075012207031,288.76123046875,298.0123291015625,297.3207397460937,287.03668212890625,1.0,0.7038495540618896,0.3557214140892029,0.3557214140892029,1.0,1.0,-3.7915525436401367,1.0147794485092163,2.77677321434021,0.1616982668638229,1.0,1.0,0.0,209.02354431152344,220.0,42138.1875,0.0,4464.734375,1.0,283.1499938964844,285.6696472167969,291.76812744140625,294.4449157714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369616508483888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.96826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3744.781982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149700,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04010009765625,0.8970585465431213,0.5021486282348633,0.453910768032074,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0401306152344,0.9990000128746032,0.7344355583190918,0.6597226858139038,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.04010009765625,0.965032160282135,0.6150240898132324,0.4301466643810272,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0400695800781,0.837037980556488,0.4064808487892151,0.3878665268421173,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0399780273437,0.7341036200523376,0.2700437009334564,1.2316365242004397,287.04010009765625,284.95001220703125,299.8980407714844,288.7695617675781,298.0066833496094,297.3177490234375,287.0404052734375,1.0,0.7057148814201355,0.355211079120636,0.355211079120636,1.0,1.0,-3.799450874328613,1.0155341625213623,2.783916711807251,0.1606730669736862,1.0,1.0,0.0,210.73541259765625,220.0,42190.5390625,0.0,4498.2509765625,1.0,283.1499938964844,285.6727905273437,291.7769775390625,294.45831298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93773090839386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.02978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3751.79248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149760,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0437316894531,0.8951826691627502,0.5018019080162048,0.4536495208740234,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.04376220703125,0.9990000128746032,0.7342941761016846,0.6633723974227905,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.04376220703125,0.9644971489906312,0.6173954606056213,0.4318177402019501,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.043701171875,0.8358692526817322,0.406860738992691,0.3882751166820526,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.04364013671875,0.733032763004303,0.2702056765556335,1.2326055765151978,287.0437316894531,284.95001220703125,299.8885192871094,288.7756042480469,298.0011291503906,297.3148803710937,287.0440368652344,1.0,0.7075417637825012,0.354718953371048,0.354718953371048,1.0,1.0,-3.807197332382202,1.0162914991378784,2.7909059524536133,0.1596840322017669,1.0,1.0,0.0,212.4127197265625,223.0,42241.76171875,0.0,4531.23779296875,1.0,283.1499938964844,285.6758728027344,291.7835998535156,294.4693603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385600090026855,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.39794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3759.343017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149820,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0508117675781,0.8915791511535645,0.5011059641838074,0.4531217217445373,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05084228515625,0.9990000128746032,0.7338258624076843,0.6704298853874207,297.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05084228515625,0.9635688066482544,0.6221675872802734,0.4351773262023926,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.05078125,0.8336492776870728,0.4076079428195953,0.3890775442123413,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0507202148437,0.7309903502464294,0.2705224454402923,1.234493851661682,287.0508117675781,284.95001220703125,299.8693542480469,288.7804870605469,297.99041748046875,297.30963134765625,287.0511169433594,1.0,0.7111046314239502,0.3537347018718719,0.3537347018718719,1.0,1.0,-3.822336435317993,1.0176846981048584,2.8046517372131348,0.1576635837554931,1.0,1.0,0.0,215.6865692138672,226.0,42341.66796875,0.0,4596.03662109375,1.0,283.1499938964844,285.6818542480469,291.7898864746094,294.4843139648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404371380805968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.0546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3776.419189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149880,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0508117675781,0.8915791511535645,0.5011059641838074,0.4531217217445373,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05084228515625,0.9990000128746032,0.7338258624076843,0.6704298853874207,297.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05084228515625,0.9635688066482544,0.6221675872802734,0.4351773262023926,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.05078125,0.8336492776870728,0.4076079428195953,0.3890775442123413,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0507202148437,0.7309903502464294,0.2705224454402923,1.234493851661682,287.0508117675781,284.95001220703125,299.8693542480469,288.7804870605469,297.99041748046875,297.30963134765625,287.0511169433594,1.0,0.7111046314239502,0.3537347018718719,0.3537347018718719,1.0,1.0,-3.822336435317993,1.0176846981048584,2.8046517372131348,0.1576635837554931,1.0,1.0,0.0,215.6865692138672,226.0,42341.66796875,0.0,4596.03662109375,1.0,283.1499938964844,285.6818542480469,291.7898864746094,294.4843139648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404371380805968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.0546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3776.419189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12149940,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0577392578125,0.8881413340568542,0.5004090666770935,0.4525900185108185,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0577697753906,0.9990000128746032,0.7330955862998962,0.677230715751648,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0577392578125,0.9627974033355712,0.6269819736480713,0.4385633468627929,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0577087402344,0.8315550684928894,0.408339649438858,0.3898624181747436,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0576477050781,0.7290560007095337,0.270833283662796,1.236338496208191,287.0577392578125,284.95001220703125,299.8500061035156,288.7751159667969,297.98016357421875,297.3050842285156,287.0580139160156,1.0,0.7145745158195496,0.3527504503726959,0.3527504503726959,1.0,1.0,-3.837120056152344,1.0189423561096191,2.8181777000427246,0.1555883437395095,1.0,1.0,0.0,218.8793029785156,229.0,42439.3828125,0.0,4659.74658203125,1.0,283.1499938964844,285.6877136230469,291.7862548828125,294.4891967773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426562190055848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3796.569091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150000,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0577392578125,0.8881413340568542,0.5004090666770935,0.4525900185108185,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0577697753906,0.9990000128746032,0.7330955862998962,0.677230715751648,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0577392578125,0.9627974033355712,0.6269819736480713,0.4385633468627929,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0577087402344,0.8315550684928894,0.408339649438858,0.3898624181747436,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0576477050781,0.7290560007095337,0.270833283662796,1.236338496208191,287.0577392578125,284.95001220703125,299.8500061035156,288.7751159667969,297.98016357421875,297.3050842285156,287.0580139160156,1.0,0.7145745158195496,0.3527504503726959,0.3527504503726959,1.0,1.0,-3.837120056152344,1.0189423561096191,2.8181777000427246,0.1555883437395095,1.0,1.0,0.0,218.8793029785156,229.0,42439.3828125,0.0,4659.74658203125,1.0,283.1499938964844,285.6877136230469,291.7862548828125,294.4891967773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426562190055848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3796.569091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150060,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.06268310546875,0.8857516050338745,0.4999081492424011,0.4522065222263336,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0627136230469,0.9990000128746032,0.7323867678642273,0.6820037961006165,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0627136230469,0.9623215794563292,0.6304759383201599,0.4410189390182495,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626525878906,0.8301087021827698,0.4088576436042785,0.3904178738594055,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0625915527344,0.7277176380157471,0.2710574269294739,1.237654447555542,287.06268310546875,284.95001220703125,299.8359680175781,288.76715087890625,297.9731140136719,297.3023376464844,287.0629577636719,1.0,0.7170308828353882,0.3520485758781433,0.3520485758781433,1.0,1.0,-3.8476099967956543,1.0198065042495728,2.827803611755371,0.1540873348712921,1.0,1.0,0.0,221.142333984375,229.0,42509.15234375,0.0,4705.212890625,1.0,283.1499938964844,285.69189453125,291.7781066894531,294.4866027832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442493319511414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.46142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3811.010986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150120,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646057128906,0.884840190410614,0.4997136890888214,0.4520574510097503,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.06463623046875,0.9990000128746032,0.7320618629455566,0.6838348507881165,297.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06463623046875,0.9621530175209044,0.6318409442901611,0.4419780075550079,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0645751953125,0.8295586705207825,0.4090572297573089,0.3906318843364715,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.06451416015625,0.7272093892097473,0.2711464166641235,1.2381706237792969,287.06463623046875,284.95001220703125,299.8305053710937,288.76397705078125,297.9704895019531,297.3013610839844,287.0648803710937,1.0,0.7179790139198303,0.3517756164073944,0.3517756164073944,1.0,1.0,-3.8516671657562256,1.0201326608657837,2.8315346240997314,0.1534981876611709,1.0,1.0,0.0,222.01573181152344,232.0,42536.296875,0.0,4722.8466796875,1.0,283.1499938964844,285.6935119628906,291.7744445800781,294.4848022460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448021650314332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.34619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3816.017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150180,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.8815661072731018,0.4990184903144836,0.4515277743339538,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714416503906,0.9990000128746032,0.7307027578353882,0.6899529695510864,297.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714416503906,0.9615161418914796,0.6367449760437012,0.4454253315925598,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.8275641798973083,0.409759908914566,0.3913898169994354,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713195800781,0.725373387336731,0.271464079618454,1.2400425672531128,287.0714416503906,284.95001220703125,299.8109436035156,288.7520751953125,297.9615783691406,297.2986755371094,287.0716857910156,1.0,0.721315324306488,0.3508008122444153,0.3508008122444153,1.0,1.0,-3.8657150268554688,1.021145939826965,2.844569206237793,0.1513629406690597,1.0,1.0,0.0,225.1741180419922,235.0,42631.01171875,0.0,4785.046875,1.0,283.1499938964844,285.6991882324219,291.76080322265625,294.4769897460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465378522872924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.23095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3831.71923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150240,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.8815661072731018,0.4990184903144836,0.4515277743339538,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714416503906,0.9990000128746032,0.7307027578353882,0.6899529695510864,297.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714416503906,0.9615161418914796,0.6367449760437012,0.4454253315925598,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.8275641798973083,0.409759908914566,0.3913898169994354,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713195800781,0.725373387336731,0.271464079618454,1.2400425672531128,287.0714416503906,284.95001220703125,299.8109436035156,288.7520751953125,297.9615783691406,297.2986755371094,287.0716857910156,1.0,0.721315324306488,0.3508008122444153,0.3508008122444153,1.0,1.0,-3.8657150268554688,1.021145939826965,2.844569206237793,0.1513629406690597,1.0,1.0,0.0,225.1741180419922,235.0,42631.01171875,0.0,4785.046875,1.0,283.1499938964844,285.6991882324219,291.76080322265625,294.4769897460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465378522872924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.23095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3831.71923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150300,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0740661621094,0.8795647621154785,0.4986613988876343,0.4512719213962555,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0740966796875,0.9989035725593568,0.7299929857254028,0.6914820075035095,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0740966796875,0.9607815742492676,0.6392045617103577,0.4471675753593445,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0740661621094,0.8262471556663513,0.4100983142852783,0.3917739391326904,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0740051269531,0.7241774201393127,0.271612286567688,1.2410188913345337,287.0740966796875,284.95001220703125,299.8011169433594,288.745849609375,297.9574279785156,297.2978210449219,287.0742492675781,1.0,0.7228581309318542,0.3503133952617645,0.3503133952617645,1.0,1.0,-3.8710007667541504,1.0211111307144165,2.8498897552490234,0.1502026319503784,1.0,1.0,0.0,227.0141143798828,235.0,42665.328125,0.0,4812.8544921875,1.0,283.1499938964844,285.7013854980469,291.75390625,294.4725036621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473069310188292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.86669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3838.668701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150360,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0753479003906,0.8771935105323792,0.4982870221138,0.4510177671909332,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0753479003906,0.997041881084442,0.7294142246246338,0.6912084221839905,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0753479003906,0.9596180319786072,0.6416584849357605,0.4489192366600036,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0753479003906,0.8246047496795654,0.4104201793670654,0.3921593129634857,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0753173828125,0.7226934432983398,0.2717449367046356,1.242004156112671,287.0753479003906,284.95001220703125,299.7912902832031,288.73944091796875,297.9535217285156,297.2973937988281,287.075439453125,1.0,0.7242224812507629,0.3498310446739197,0.3498310446739197,1.0,1.0,-3.8740968704223633,1.0204216241836548,2.853675127029419,0.1488558799028396,1.0,1.0,0.0,229.0951232910156,238.0,42681.47265625,0.0,4835.8720703125,1.0,283.1499938964844,285.70245361328125,291.74676513671875,294.4670104980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480000734329224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.16357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3844.927490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150420,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770874023437,0.8729726076126099,0.497511476278305,0.4504628181457519,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0771179199219,0.9935696125030518,0.7286655902862549,0.6905266046524048,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0771179199219,0.9578351974487304,0.6465724110603333,0.4524092674255371,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770874023437,0.8217350244522095,0.4110365808010101,0.3928818106651306,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770874023437,0.7200665473937988,0.2719888687133789,1.243767499923706,287.0770874023437,284.95001220703125,299.77154541015625,288.7261962890625,297.9463195800781,297.2972717285156,287.0771789550781,1.0,0.7267155647277832,0.3488662838935852,0.3488662838935852,1.0,1.0,-3.879810333251953,1.0188958644866943,2.860914468765259,0.1460093110799789,1.0,1.0,0.0,232.84280395507807,241.0,42709.26953125,0.0,4877.75537109375,1.0,283.1499938964844,285.7041015625,291.7318420410156,294.453857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491187930107116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.98388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3855.02001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
