time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150480,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770874023437,0.8729726076126099,0.497511476278305,0.4504628181457519,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0771179199219,0.9935696125030518,0.7286655902862549,0.6905266046524048,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0771179199219,0.9578351974487304,0.6465724110603333,0.4524092674255371,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770874023437,0.8217350244522095,0.4110365808010101,0.3928818106651306,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770874023437,0.7200665473937988,0.2719888687133789,1.243767499923706,287.0770874023437,284.95001220703125,299.77154541015625,288.7261962890625,297.9463195800781,297.2972717285156,287.0771789550781,1.0,0.7267155647277832,0.3488662838935852,0.3488662838935852,1.0,1.0,-3.879810333251953,1.0188958644866943,2.860914468765259,0.1460093110799789,1.0,1.0,0.0,232.84280395507807,241.0,42709.26953125,0.0,4877.75537109375,1.0,283.1499938964844,285.7041015625,291.7318420410156,294.453857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491187930107116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.98388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3855.02001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150540,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790100097656,0.8692816495895386,0.4967221617698669,0.4498762190341949,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790100097656,0.99051171541214,0.7281615734100342,0.6901365518569946,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790100097656,0.9566108584403992,0.6515130996704102,0.4559030830860138,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790100097656,0.8192777633666992,0.4116284549236297,0.3935632407665252,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789794921875,0.7177831530570984,0.2722182869911194,1.245377779006958,287.0790100097656,284.95001220703125,299.7517395019531,288.7123718261719,297.9394226074219,297.2975769042969,287.0791015625,1.0,0.729040801525116,0.3479015231132507,0.3479015231132507,1.0,1.0,-3.885597705841065,1.0173821449279783,2.868215560913086,0.1431636810302734,1.0,1.0,0.0,236.2086181640625,244.0,42738.69140625,0.0,4917.45556640625,1.0,283.1499938964844,285.7058410644531,291.71697998046875,294.4404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500237107276917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.9482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3863.17578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150600,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790100097656,0.8692816495895386,0.4967221617698669,0.4498762190341949,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790100097656,0.99051171541214,0.7281615734100342,0.6901365518569946,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790100097656,0.9566108584403992,0.6515130996704102,0.4559030830860138,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790100097656,0.8192777633666992,0.4116284549236297,0.3935632407665252,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789794921875,0.7177831530570984,0.2722182869911194,1.245377779006958,287.0790100097656,284.95001220703125,299.7517395019531,288.7123718261719,297.9394226074219,297.2975769042969,287.0791015625,1.0,0.729040801525116,0.3479015231132507,0.3479015231132507,1.0,1.0,-3.885597705841065,1.0173821449279783,2.868215560913086,0.1431636810302734,1.0,1.0,0.0,236.2086181640625,244.0,42738.69140625,0.0,4917.45556640625,1.0,283.1499938964844,285.7058410644531,291.71697998046875,294.4404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500237107276917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.9482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3863.17578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150660,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809936523437,0.865872859954834,0.4959266185760498,0.4492764770984649,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0810241699219,0.9876145124435424,0.7277186512947083,0.6898283958435059,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0810241699219,0.9556719660758972,0.6564857959747314,0.4594131410121918,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809936523437,0.817018985748291,0.4122001230716705,0.3942179679870605,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809631347656,0.7156617641448975,0.2724387943744659,1.2469109296798706,287.0809936523437,284.95001220703125,299.7318725585937,288.697998046875,297.9329833984375,297.2980651855469,287.0810852050781,1.0,0.7312783002853394,0.3470803499221802,0.3470803499221802,1.0,1.0,-3.89136266708374,1.016323804855347,2.8750388622283936,0.1407793909311294,1.0,1.0,0.0,239.3973083496093,247.0,42769.08203125,0.0,4956.01806640625,1.0,283.1499938964844,285.7076721191406,291.7022705078125,294.4272766113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508640170097352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3870.74267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150720,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809936523437,0.865872859954834,0.4959266185760498,0.4492764770984649,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0810241699219,0.9876145124435424,0.7277186512947083,0.6898283958435059,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0810241699219,0.9556719660758972,0.6564857959747314,0.4594131410121918,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809936523437,0.817018985748291,0.4122001230716705,0.3942179679870605,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809631347656,0.7156617641448975,0.2724387943744659,1.2469109296798706,287.0809936523437,284.95001220703125,299.7318725585937,288.697998046875,297.9329833984375,297.2980651855469,287.0810852050781,1.0,0.7312783002853394,0.3470803499221802,0.3470803499221802,1.0,1.0,-3.89136266708374,1.016323804855347,2.8750388622283936,0.1407793909311294,1.0,1.0,0.0,239.3973083496093,247.0,42769.08203125,0.0,4956.01806640625,1.0,283.1499938964844,285.7076721191406,291.7022705078125,294.4272766113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508640170097352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3870.74267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150780,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0829772949219,0.8626306056976318,0.4951260387897491,0.4486693143844604,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830078125,0.9847598671913148,0.7272664308547974,0.6895202398300171,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0829772949219,0.9548881649971008,0.6614890098571777,0.4629420340061188,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0829772949219,0.8148570656776428,0.4127528667449951,0.3948517739772796,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0829467773437,0.7136141657829285,0.2726518511772156,1.2483958005905151,287.0829772949219,284.95001220703125,299.71197509765625,288.68316650390625,297.9266357421875,297.29864501953125,287.08306884765625,1.0,0.7334660887718201,0.3462591767311096,0.3462591767311096,1.0,1.0,-3.8970580101013184,1.015251636505127,2.8818063735961914,0.1383979171514511,1.0,1.0,0.0,242.5061950683593,250.0,42799.08984375,0.0,4993.94677734375,1.0,283.1499938964844,285.70947265625,291.6873779296875,294.4140319824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517024755477904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.02880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3878.28662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150840,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0829772949219,0.8626306056976318,0.4951260387897491,0.4486693143844604,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830078125,0.9847598671913148,0.7272664308547974,0.6895202398300171,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0829772949219,0.9548881649971008,0.6614890098571777,0.4629420340061188,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0829772949219,0.8148570656776428,0.4127528667449951,0.3948517739772796,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0829467773437,0.7136141657829285,0.2726518511772156,1.2483958005905151,287.0829772949219,284.95001220703125,299.71197509765625,288.68316650390625,297.9266357421875,297.29864501953125,287.08306884765625,1.0,0.7334660887718201,0.3462591767311096,0.3462591767311096,1.0,1.0,-3.8970580101013184,1.015251636505127,2.8818063735961914,0.1383979171514511,1.0,1.0,0.0,242.5061950683593,250.0,42799.08984375,0.0,4993.94677734375,1.0,283.1499938964844,285.70947265625,291.6873779296875,294.4140319824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517024755477904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.02880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3878.28662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150900,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839538574219,0.8610549569129944,0.4947235882282257,0.4483633637428283,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839538574219,0.983332097530365,0.7270283699035645,0.6893564462661743,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839538574219,0.954535186290741,0.6640012860298157,0.464713454246521,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839538574219,0.8137970566749573,0.4130220711231231,0.3951614201068878,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839233398437,0.7126042246818542,0.2727554738521576,1.2491227388381958,287.0839538574219,284.95001220703125,299.7019958496094,288.67559814453125,297.9234619140625,297.2989501953125,287.08404541015625,1.0,0.7345467209815979,0.3458485901355743,0.3458485901355743,1.0,1.0,-3.899872064590454,1.014702320098877,2.885169744491577,0.1372019648551941,1.0,1.0,0.0,244.0446929931641,250.0,42813.82421875,0.0,5012.7421875,1.0,283.1499938964844,285.7103576660156,291.6798095703125,294.40728759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521246552467346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.97998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3882.082275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12150960,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0848999023437,0.859504222869873,0.4943196475505829,0.4480558931827545,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0849304199219,0.9818989634513856,0.7267798185348511,0.689183235168457,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0849304199219,0.954201877117157,0.6665199398994446,0.4664893448352813,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0848999023437,0.8127457499504089,0.413286417722702,0.3954662680625915,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0848693847656,0.7115986943244934,0.2728570401668548,1.2498397827148438,287.0848999023437,284.95001220703125,299.6919860839844,288.6679382324219,297.9202880859375,297.2992553710937,287.0849914550781,1.0,0.7356202006340027,0.345435082912445,0.345435082912445,1.0,1.0,-3.902661085128784,1.0141340494155884,2.8885269165039062,0.1359931379556656,1.0,1.0,0.0,245.57701110839844,253.0,42828.33203125,0.0,5031.44580078125,1.0,283.1499938964844,285.7112121582031,291.67218017578125,294.40045166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525482654571532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.89013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3885.889892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151020,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0867614746094,0.8564675450325012,0.4935068488121032,0.4474364817142486,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0867614746094,0.9790083765983582,0.7262487411499023,0.6888059973716736,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0867614746094,0.953582227230072,0.6715746521949768,0.47005295753479,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0867614746094,0.8106590509414673,0.4138005971908569,0.3960621654987335,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08673095703125,0.7095910310745239,0.2730538547039032,1.2512446641921997,287.0867614746094,284.95001220703125,299.6719665527344,288.6523742675781,297.9139709472656,297.2998962402344,287.0868530273437,1.0,0.737748384475708,0.3446080684661865,0.3446080684661865,1.0,1.0,-3.908158302307129,1.0129657983779907,2.895192623138428,0.1335634440183639,1.0,1.0,0.0,248.6311187744141,256.0,42856.640625,0.0,5068.61279296875,1.0,283.1499938964844,285.7129211425781,291.6566162109375,294.3864440917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533973932266236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.5888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3893.516357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151080,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0867614746094,0.8564675450325012,0.4935068488121032,0.4474364817142486,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0867614746094,0.9790083765983582,0.7262487411499023,0.6888059973716736,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0867614746094,0.953582227230072,0.6715746521949768,0.47005295753479,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0867614746094,0.8106590509414673,0.4138005971908569,0.3960621654987335,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08673095703125,0.7095910310745239,0.2730538547039032,1.2512446641921997,287.0867614746094,284.95001220703125,299.6719665527344,288.6523742675781,297.9139709472656,297.2998962402344,287.0868530273437,1.0,0.737748384475708,0.3446080684661865,0.3446080684661865,1.0,1.0,-3.908158302307129,1.0129657983779907,2.895192623138428,0.1335634440183639,1.0,1.0,0.0,248.6311187744141,256.0,42856.640625,0.0,5068.61279296875,1.0,283.1499938964844,285.7129211425781,291.6566162109375,294.3864440917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533973932266236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.5888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3893.516357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151140,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.8535081148147583,0.4926876723766327,0.4468114078044891,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.9760804772377014,0.7256733179092407,0.6883878111839294,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.9530138969421388,0.6766486167907715,0.4736300408840179,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.8085837364196777,0.4142966270446777,0.3966409265995025,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.7075808048248291,0.2732425332069397,1.2526130676269531,287.08856201171875,284.95001220703125,299.6518859863281,288.6365051269531,297.9076843261719,297.3005065917969,287.088623046875,1.0,0.7398552298545837,0.343781054019928,0.343781054019928,1.0,1.0,-3.913551568984986,1.0117580890655518,2.9017934799194336,0.1311202645301818,1.0,1.0,0.0,251.67800903320312,259.0,42884.02734375,0.0,5105.51171875,1.0,283.1499938964844,285.71453857421875,291.6407470703125,294.3720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542461037635804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.14013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3901.132568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151200,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.8535081148147583,0.4926876723766327,0.4468114078044891,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.9760804772377014,0.7256733179092407,0.6883878111839294,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.9530138969421388,0.6766486167907715,0.4736300408840179,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.8085837364196777,0.4142966270446777,0.3966409265995025,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.7075808048248291,0.2732425332069397,1.2526130676269531,287.08856201171875,284.95001220703125,299.6518859863281,288.6365051269531,297.9076843261719,297.3005065917969,287.088623046875,1.0,0.7398552298545837,0.343781054019928,0.343781054019928,1.0,1.0,-3.913551568984986,1.0117580890655518,2.9017934799194336,0.1311202645301818,1.0,1.0,0.0,251.67800903320312,259.0,42884.02734375,0.0,5105.51171875,1.0,283.1499938964844,285.71453857421875,291.6407470703125,294.3720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542461037635804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.14013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3901.132568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151260,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.8511914610862732,0.4920274615287781,0.4463070631027221,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.9737091660499572,0.7251793742179871,0.6880220770835876,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.952590823173523,0.6807196736335754,0.4765001237392425,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.806925356388092,0.4146800339221954,0.3970913290977478,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08990478515625,0.7059887051582336,0.2733872830867767,1.2536805868148804,287.0899353027344,284.95001220703125,299.6358337402344,288.6236267089844,297.9026794433594,297.3009948730469,287.09002685546875,1.0,0.7415258288383484,0.3431391716003418,0.3431391716003418,1.0,1.0,-3.91778564453125,1.0108269453048706,2.906958818435669,0.12922103703022,1.0,1.0,0.0,254.1128387451172,259.0,42905.3125,0.0,5134.83447265625,1.0,283.1499938964844,285.7158203125,291.6278686523437,294.3603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549209475517272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.0849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3907.183837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151320,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.8506190180778503,0.4918617904186249,0.4461804330348968,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.973112404346466,0.7250514626502991,0.6879265308380127,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9524889588356018,0.6817386150360107,0.4772185683250427,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.8065105080604553,0.414774090051651,0.3972022831439972,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.7055937051773071,0.2734226286411285,1.2539438009262085,287.0902709960937,284.95001220703125,299.6318054199219,288.6203918457031,297.90142822265625,297.3011169433594,287.0903625488281,1.0,0.7419415712356567,0.3429787158966064,0.3429787158966064,1.0,1.0,-3.9188332557678223,1.0105907917022705,2.908242464065552,0.1287456899881363,1.0,1.0,0.0,254.7213897705078,262.0,42910.5390625,0.0,5142.1396484375,1.0,283.1499938964844,285.7161560058594,291.6246032714844,294.3573913574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955089032649994,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.55859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3908.690185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151380,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0919189453125,0.8477950096130371,0.4910286068916321,0.4455431699752807,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0919189453125,0.9701025485992432,0.7243804335594177,0.6874194145202637,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0919189453125,0.952001452445984,0.6868405342102051,0.480815976858139,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0919189453125,0.8044366836547852,0.4152318239212036,0.3977453112602234,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0918884277344,0.7036353349685669,0.2735934555530548,1.2552341222763062,287.0919189453125,284.95001220703125,299.6116638183594,288.6041564941406,297.8951416015625,297.3016662597656,287.09197998046875,1.0,0.7440067529678345,0.3421763479709625,0.3421763479709625,1.0,1.0,-3.923992395401001,1.0093820095062256,2.9146103858947754,0.1263608038425445,1.0,1.0,0.0,257.76300048828125,265.0,42935.9140625,0.0,5178.47021484375,1.0,283.1499938964844,285.7176513671875,291.6083068847656,294.3424072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559215307235718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3916.147705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151440,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0919189453125,0.8477950096130371,0.4910286068916321,0.4455431699752807,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0919189453125,0.9701025485992432,0.7243804335594177,0.6874194145202637,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0919189453125,0.952001452445984,0.6868405342102051,0.480815976858139,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0919189453125,0.8044366836547852,0.4152318239212036,0.3977453112602234,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0918884277344,0.7036353349685669,0.2735934555530548,1.2552341222763062,287.0919189453125,284.95001220703125,299.6116638183594,288.6041564941406,297.8951416015625,297.3016662597656,287.09197998046875,1.0,0.7440067529678345,0.3421763479709625,0.3421763479709625,1.0,1.0,-3.923992395401001,1.0093820095062256,2.9146103858947754,0.1263608038425445,1.0,1.0,0.0,257.76300048828125,265.0,42935.9140625,0.0,5178.47021484375,1.0,283.1499938964844,285.7176513671875,291.6083068847656,294.3424072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559215307235718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3916.147705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151500,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926818847656,0.846406102180481,0.4906092882156372,0.4452222287654876,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.968582570552826,0.724027156829834,0.6871493458747864,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.9517701268196106,0.6893945336341858,0.4826169610023498,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926818847656,0.8034083843231201,0.415453553199768,0.3980101644992828,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926818847656,0.7026664614677429,0.2736754715442657,1.2558643817901611,287.0927124023437,284.95001220703125,299.6015930175781,288.5959777832031,297.8919982910156,297.30194091796875,287.0927734375,1.0,0.7450317144393921,0.3417751789093017,0.3417751789093017,1.0,1.0,-3.926526308059693,1.0087611675262451,2.917764902114868,0.1251637041568756,1.0,1.0,0.0,259.2835693359375,265.0,42948.16796875,0.0,5196.5263671875,1.0,283.1499938964844,285.7183837890625,291.60009765625,294.3348388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563332200050354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.44482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3919.83349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151560,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0934753417969,0.8450319170951843,0.4901883006095886,0.4448997974395752,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0934753417969,0.9670529961586,0.7236629128456116,0.6868690848350525,297.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0934753417969,0.9515461325645448,0.6919495463371277,0.4844188690185547,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.09344482421875,0.8023871183395386,0.4156708121299743,0.3982709050178528,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09344482421875,0.7017043232917786,0.2737553119659424,1.2564854621887207,287.0934753417969,284.95001220703125,299.59149169921875,288.5877685546875,297.8888854980469,297.3021850585937,287.0935363769531,1.0,0.7460518479347229,0.3413832485675812,0.3413832485675812,1.0,1.0,-3.9290308952331534,1.008159637451172,2.9208712577819824,0.1239934042096138,1.0,1.0,0.0,260.8042907714844,268.0,42960.1875,0.0,5214.5146484375,1.0,283.1499938964844,285.7191162109375,291.5918884277344,294.3272399902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567418694496156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3923.48974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151620,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.8423264026641846,0.4893412292003631,0.4442506432533264,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.963966965675354,0.7229022979736328,0.6862785220146179,297.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.9511187672615052,0.6970605850219727,0.4880238473415375,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.8003653287887573,0.4160921573638916,0.3987801373004913,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09490966796875,0.6997999548912048,0.2739086151123047,1.257699728012085,287.0949401855469,284.95001220703125,299.5713195800781,288.57135009765625,297.8825988769531,297.3026428222656,287.0950012207031,1.0,0.7480776906013489,0.34059938788414,0.34059938788414,1.0,1.0,-3.9339520931243896,1.0069292783737185,2.927022933959961,0.1216484382748603,1.0,1.0,0.0,263.84600830078125,271.0,42983.39453125,0.0,5250.28466796875,1.0,283.1499938964844,285.72052001953125,291.57537841796875,294.3119201660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575486183166504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3930.7041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151680,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.8423264026641846,0.4893412292003631,0.4442506432533264,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.963966965675354,0.7229022979736328,0.6862785220146179,297.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.9511187672615052,0.6970605850219727,0.4880238473415375,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.8003653287887573,0.4160921573638916,0.3987801373004913,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09490966796875,0.6997999548912048,0.2739086151123047,1.257699728012085,287.0949401855469,284.95001220703125,299.5713195800781,288.57135009765625,297.8825988769531,297.3026428222656,287.0950012207031,1.0,0.7480776906013489,0.34059938788414,0.34059938788414,1.0,1.0,-3.9339520931243896,1.0069292783737185,2.927022933959961,0.1216484382748603,1.0,1.0,0.0,263.84600830078125,271.0,42983.39453125,0.0,5250.28466796875,1.0,283.1499938964844,285.72052001953125,291.57537841796875,294.3119201660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575486183166504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3930.7041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151740,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963134765625,0.8396744132041931,0.4884867072105407,0.4435951113700866,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963134765625,0.9608454704284668,0.7220957279205322,0.6856450438499451,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963134765625,0.9507150650024414,0.702167809009552,0.4916271269321441,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963134765625,0.7983692288398743,0.4164943397045135,0.3992716372013092,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.6979206204414368,0.2740524113178253,1.2588729858398438,287.0963134765625,284.95001220703125,299.5511169433594,288.554931640625,297.87628173828125,297.3030090332031,287.09637451171875,1.0,0.7500823736190796,0.3398155570030212,0.3398155570030212,1.0,1.0,-3.938741445541382,1.0056527853012085,2.933088779449463,0.1192914023995399,1.0,1.0,0.0,266.88787841796875,274.0,43005.29296875,0.0,5285.72802734375,1.0,283.1499938964844,285.7218322753906,291.5588684082031,294.2964782714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583375453948976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.0927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3937.752685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151800,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963134765625,0.8396744132041931,0.4884867072105407,0.4435951113700866,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963134765625,0.9608454704284668,0.7220957279205322,0.6856450438499451,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963134765625,0.9507150650024414,0.702167809009552,0.4916271269321441,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963134765625,0.7983692288398743,0.4164943397045135,0.3992716372013092,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.6979206204414368,0.2740524113178253,1.2588729858398438,287.0963134765625,284.95001220703125,299.5511169433594,288.554931640625,297.87628173828125,297.3030090332031,287.09637451171875,1.0,0.7500823736190796,0.3398155570030212,0.3398155570030212,1.0,1.0,-3.938741445541382,1.0056527853012085,2.933088779449463,0.1192914023995399,1.0,1.0,0.0,266.88787841796875,274.0,43005.29296875,0.0,5285.72802734375,1.0,283.1499938964844,285.7218322753906,291.5588684082031,294.2964782714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583375453948976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.0927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3937.752685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151860,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975952148437,0.8370723128318787,0.4876250922679901,0.4429335296154022,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975952148437,0.9576926231384276,0.7212468385696411,0.6849720478057861,297.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975952148437,0.9503309726715088,0.707266092300415,0.4952249526977539,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975952148437,0.7963986396789551,0.4168785512447357,0.3997464776039123,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975646972656,0.6960659623146057,0.2741871476173401,1.2600072622299194,287.0975952148437,284.95001220703125,299.5309143066406,288.53857421875,297.86993408203125,297.3032531738281,287.09765625,1.0,0.7520666718482971,0.3390496671199798,0.3390496671199798,1.0,1.0,-3.9434022903442383,1.0043914318084717,2.9390108585357666,0.1169826462864875,1.0,1.0,0.0,269.930419921875,277.0,43025.99609375,0.0,5320.853515625,1.0,283.1499938964844,285.7230529785156,291.5424499511719,294.2810363769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591068029403688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.01123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3944.61962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151920,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975952148437,0.8370723128318787,0.4876250922679901,0.4429335296154022,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975952148437,0.9576926231384276,0.7212468385696411,0.6849720478057861,297.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975952148437,0.9503309726715088,0.707266092300415,0.4952249526977539,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975952148437,0.7963986396789551,0.4168785512447357,0.3997464776039123,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975646972656,0.6960659623146057,0.2741871476173401,1.2600072622299194,287.0975952148437,284.95001220703125,299.5309143066406,288.53857421875,297.86993408203125,297.3032531738281,287.09765625,1.0,0.7520666718482971,0.3390496671199798,0.3390496671199798,1.0,1.0,-3.9434022903442383,1.0043914318084717,2.9390108585357666,0.1169826462864875,1.0,1.0,0.0,269.930419921875,277.0,43025.99609375,0.0,5320.853515625,1.0,283.1499938964844,285.7230529785156,291.5424499511719,294.2810363769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591068029403688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.01123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3944.61962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12151980,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987548828125,0.8345166444778442,0.4867565333843231,0.4422659575939178,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987854003906,0.9545124173164368,0.7203565835952759,0.6842601895332336,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987854003906,0.9499641060829164,0.7123522162437439,0.4988146126270294,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987548828125,0.7944531440734863,0.4172448217868805,0.400204598903656,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987548828125,0.6942355036735535,0.2743125855922699,1.2611011266708374,287.0987548828125,284.95001220703125,299.5107116699219,288.5223693847656,297.863525390625,297.3034362792969,287.09881591796875,1.0,0.7540299296379089,0.3382837474346161,0.3382837474346161,1.0,1.0,-3.947930812835693,1.0030866861343384,2.944844007492065,0.114664115011692,1.0,1.0,0.0,272.9730834960937,280.0,43045.37890625,0.0,5355.64208984375,1.0,283.1499938964844,285.7242431640625,291.5260925292969,294.2655944824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598538875579834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.86865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3951.283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152040,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987548828125,0.8345166444778442,0.4867565333843231,0.4422659575939178,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987854003906,0.9545124173164368,0.7203565835952759,0.6842601895332336,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987854003906,0.9499641060829164,0.7123522162437439,0.4988146126270294,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987548828125,0.7944531440734863,0.4172448217868805,0.400204598903656,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987548828125,0.6942355036735535,0.2743125855922699,1.2611011266708374,287.0987548828125,284.95001220703125,299.5107116699219,288.5223693847656,297.863525390625,297.3034362792969,287.09881591796875,1.0,0.7540299296379089,0.3382837474346161,0.3382837474346161,1.0,1.0,-3.947930812835693,1.0030866861343384,2.944844007492065,0.114664115011692,1.0,1.0,0.0,272.9730834960937,280.0,43045.37890625,0.0,5355.64208984375,1.0,283.1499938964844,285.7242431640625,291.5260925292969,294.2655944824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598538875579834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.86865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3951.283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152100,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09930419921875,0.8332552909851074,0.4863197803497314,0.4419300258159637,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0993347167969,0.9529137015342712,0.7198966145515442,0.6838903427124023,297.5460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0993347167969,0.9497870206832886,0.7148908376693726,0.5006061792373657,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.09930419921875,0.7934899926185608,0.41742143034935,0.4004275500774383,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.09930419921875,0.6933293342590332,0.2743718326091766,1.2616329193115234,287.0993347167969,284.95001220703125,299.5006103515625,288.5143127441406,297.8603210449219,297.303466796875,287.099365234375,1.0,0.7550037503242493,0.3379008173942566,0.3379008173942566,1.0,1.0,-3.950146198272705,1.0024175643920898,2.9477286338806152,0.113500490784645,1.0,1.0,0.0,274.4942626953125,280.0,43054.59765625,0.0,5372.90966796875,1.0,283.1499938964844,285.72479248046875,291.5180053710937,294.2579040527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602184295654296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.2802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3954.532470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152160,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.8320043087005615,0.4858815968036651,0.4415927827358246,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.951310396194458,0.7194274067878723,0.6835117340087891,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.94961416721344,0.7174263596534729,0.502395749092102,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.7925333380699158,0.4175939559936523,0.4006466567516327,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0998229980469,0.6924293637275696,0.2744289040565491,1.2621551752090454,287.099853515625,284.95001220703125,299.490478515625,288.5063171386719,297.85711669921875,297.3034973144531,287.09991455078125,1.0,0.7559725642204285,0.3375313580036163,0.3375313580036163,1.0,1.0,-3.9523308277130127,1.0017815828323364,2.950549364089966,0.1123776957392692,1.0,1.0,0.0,276.0152587890625,283.0,43063.578125,0.0,5390.09716796875,1.0,283.1499938964844,285.7253112792969,291.50994873046875,294.250244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605767130851746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.6884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3957.724853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152220,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1008605957031,0.8295320868492126,0.4850009977817535,0.4409146010875702,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1008605957031,0.9480926394462584,0.7184621095657349,0.682729184627533,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1008605957031,0.9492813348770142,0.7224886417388916,0.505968451499939,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1008605957031,0.7906397581100464,0.41792693734169,0.4010736048221588,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.100830078125,0.6906480193138123,0.2745364606380462,1.263170599937439,287.1008605957031,284.95001220703125,299.47027587890625,288.4905090332031,297.8506774902344,297.30352783203125,287.10089111328125,1.0,0.7578952312469482,0.3367924392223358,0.3367924392223358,1.0,1.0,-3.9566092491149902,1.000484585762024,2.956124782562256,0.1101298853754997,1.0,1.0,0.0,279.0564270019531,286.0,43080.7109375,0.0,5424.2314453125,1.0,283.1499938964844,285.7263488769531,291.4940185546875,294.2350769042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961274027824402,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.4970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3963.934814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152280,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1008605957031,0.8295320868492126,0.4850009977817535,0.4409146010875702,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1008605957031,0.9480926394462584,0.7184621095657349,0.682729184627533,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1008605957031,0.9492813348770142,0.7224886417388916,0.505968451499939,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1008605957031,0.7906397581100464,0.41792693734169,0.4010736048221588,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.100830078125,0.6906480193138123,0.2745364606380462,1.263170599937439,287.1008605957031,284.95001220703125,299.47027587890625,288.4905090332031,297.8506774902344,297.30352783203125,287.10089111328125,1.0,0.7578952312469482,0.3367924392223358,0.3367924392223358,1.0,1.0,-3.9566092491149902,1.000484585762024,2.956124782562256,0.1101298853754997,1.0,1.0,0.0,279.0564270019531,286.0,43080.7109375,0.0,5424.2314453125,1.0,283.1499938964844,285.7263488769531,291.4940185546875,294.2350769042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961274027824402,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.4970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3963.934814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
