time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152340,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.827096164226532,0.4841153621673584,0.44023197889328,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.9448657035827636,0.7174637317657471,0.6819153428077698,297.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.9489657282829284,0.7275397777557373,0.5095332264900208,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.7887731194496155,0.4182449579238891,0.4014864265918731,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.6888917684555054,0.2746357023715973,1.26414954662323,287.1017761230469,284.95001220703125,299.4501037597656,288.4750366210937,297.8442687988281,297.303466796875,287.1018371582031,1.0,0.7597990036010742,0.3360535502433777,0.3360535502433777,1.0,1.0,-3.960774183273315,0.999148726463318,2.961625337600708,0.1078714057803154,1.0,1.0,0.0,282.09619140625,289.0,43096.79296875,0.0,5458.06494140625,1.0,283.1499938964844,285.7273254394531,291.4783630371094,294.2200927734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619444608688354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.31103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3969.900146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152400,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.827096164226532,0.4841153621673584,0.44023197889328,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.9448657035827636,0.7174637317657471,0.6819153428077698,297.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.9489657282829284,0.7275397777557373,0.5095332264900208,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.7887731194496155,0.4182449579238891,0.4014864265918731,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.6888917684555054,0.2746357023715973,1.26414954662323,287.1017761230469,284.95001220703125,299.4501037597656,288.4750366210937,297.8442687988281,297.303466796875,287.1018371582031,1.0,0.7597990036010742,0.3360535502433777,0.3360535502433777,1.0,1.0,-3.960774183273315,0.999148726463318,2.961625337600708,0.1078714057803154,1.0,1.0,0.0,282.09619140625,289.0,43096.79296875,0.0,5458.06494140625,1.0,283.1499938964844,285.7273254394531,291.4783630371094,294.2200927734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619444608688354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.31103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3969.900146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152460,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025390625,0.8249790668487549,0.4833321571350097,0.439627856016159,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025390625,0.9420226216316224,0.7165582776069641,0.6811737418174744,297.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025390625,0.9487016797065736,0.7319748997688293,0.5126632452011108,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025390625,0.7871524691581726,0.4185124635696411,0.401838093996048,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025085449219,0.6873668432235718,0.2747161388397217,1.264980435371399,287.1025390625,284.95001220703125,299.4323425292969,288.461669921875,297.838623046875,297.30340576171875,287.1025695800781,1.0,0.7614585161209106,0.3354169130325317,0.3354169130325317,1.0,1.0,-3.964345216751098,0.997986614704132,2.966358661651612,0.1059203073382377,1.0,1.0,0.0,284.769775390625,289.0,43110.16015625,0.0,5487.5849609375,1.0,283.1499938964844,285.7281188964844,291.46490478515625,294.2071533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625113010406494,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.5322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3974.940185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152520,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026306152344,0.8246921896934509,0.4832251369953155,0.4395452737808227,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026306152344,0.9416350722312928,0.7164331674575806,0.6810710430145264,297.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026306152344,0.9486666321754456,0.7325789332389832,0.5130895376205444,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026306152344,0.7869330644607544,0.4185481369495392,0.4018853306770324,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026306152344,0.6871603727340698,0.2747266888618469,1.2650917768478394,287.1026306152344,284.95001220703125,299.429931640625,288.4598693847656,297.8378601074219,297.3033752441406,287.1026611328125,1.0,0.7616838216781616,0.3353300988674164,0.3353300988674164,1.0,1.0,-3.9648263454437256,0.997826337814331,2.9670000076293945,0.1056538894772529,1.0,1.0,0.0,285.13427734375,292.0,43111.93359375,0.0,5491.5947265625,1.0,283.1499938964844,285.7282409667969,291.4631042480469,294.20538330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625868797302246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.1552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3975.611572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152580,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1034240722656,0.8223155736923218,0.4823309183120727,0.4388550221920013,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1034240722656,0.9384072422981262,0.7153727412223816,0.6801984906196594,297.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1034240722656,0.948383331298828,0.737605631351471,0.5166370868682861,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1034240722656,0.7851197123527527,0.418837308883667,0.4022709727287292,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1033935546875,0.6854537725448608,0.2748096883296966,1.2659987211227417,287.1034240722656,284.95001220703125,299.4097595214844,288.4451599121094,297.8314514160156,297.3032531738281,287.1034545898437,1.0,0.7635505795478821,0.3346066176891327,0.3346066176891327,1.0,1.0,-3.96877121925354,0.9964691996574402,2.972302198410034,0.1034273952245712,1.0,1.0,0.0,288.1705627441406,295.0,43126.12890625,0.0,5524.833984375,1.0,283.1499938964844,285.72906494140625,291.4482116699219,294.1910400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632003307342528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3981.061767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152640,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1034240722656,0.8223155736923218,0.4823309183120727,0.4388550221920013,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1034240722656,0.9384072422981262,0.7153727412223816,0.6801984906196594,297.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1034240722656,0.948383331298828,0.737605631351471,0.5166370868682861,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1034240722656,0.7851197123527527,0.418837308883667,0.4022709727287292,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1033935546875,0.6854537725448608,0.2748096883296966,1.2659987211227417,287.1034240722656,284.95001220703125,299.4097595214844,288.4451599121094,297.8314514160156,297.3032531738281,287.1034545898437,1.0,0.7635505795478821,0.3346066176891327,0.3346066176891327,1.0,1.0,-3.96877121925354,0.9964691996574402,2.972302198410034,0.1034273952245712,1.0,1.0,0.0,288.1705627441406,295.0,43126.12890625,0.0,5524.833984375,1.0,283.1499938964844,285.72906494140625,291.4482116699219,294.1910400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632003307342528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3981.061767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152700,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1037902832031,0.821135938167572,0.4818824231624603,0.4385086894035339,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1037902832031,0.9367965459823608,0.7148320078849792,0.6797522902488708,297.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1037902832031,0.9482474327087402,0.7401143312454224,0.5184075832366943,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1037902832031,0.7842230200767517,0.4189768433570862,0.4024590849876404,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.103759765625,0.6846097707748413,0.2748483121395111,1.266439437866211,287.1037902832031,284.95001220703125,299.3996887207031,288.4379577636719,297.8282470703125,297.3031921386719,287.10382080078125,1.0,0.7644774317741394,0.3342449069023132,0.3342449069023132,1.0,1.0,-3.970705270767212,0.9957775473594666,2.97492790222168,0.1023101583123207,1.0,1.0,0.0,289.6880187988281,295.0,43132.890625,0.0,5541.34912109375,1.0,283.1499938964844,285.7294921875,291.4409484863281,294.1840209960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963495671749115,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3983.6845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152760,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1041259765625,0.8199612498283386,0.4814331829547882,0.4381616711616516,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1041259765625,0.935189127922058,0.714285135269165,0.6793002486228943,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1041259765625,0.9481151700019836,0.7426198720932007,0.5201759338378906,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1041259765625,0.7833330631256104,0.419113427400589,0.4026443660259247,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1041259765625,0.6837719678878784,0.2748852074146271,1.266872525215149,287.1041259765625,284.95001220703125,299.3896484375,288.4308776855469,297.8250427246094,297.3031005859375,287.1041564941406,1.0,0.7654003500938416,0.3338942527770996,0.3338942527770996,1.0,1.0,-3.972616672515869,0.9951140880584716,2.977502584457397,0.101225234568119,1.0,1.0,0.0,291.20526123046875,298.0,43139.50390625,0.0,5557.80419921875,1.0,283.1499938964844,285.7298889160156,291.4338073730469,294.1771240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637829065322876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.00634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3986.234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152820,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.10479736328125,0.8176236152648926,0.4805324971675873,0.4374658465385437,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10479736328125,0.931987762451172,0.713173508644104,0.6783793568611145,297.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.10479736328125,0.9478610157966614,0.7476209402084351,0.5237059593200684,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.10479736328125,0.7815729975700378,0.4193776547908783,0.4030066728591919,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.10479736328125,0.6821147203445435,0.2749539315700531,1.267716407775879,287.10479736328125,284.95001220703125,299.3695373535156,288.41717529296875,297.8186950683594,297.30291748046875,287.1048278808594,1.0,0.7672345042228699,0.33319291472435,0.33319291472435,1.0,1.0,-3.97637152671814,0.993769347667694,2.982602119445801,0.0990451052784919,1.0,1.0,0.0,294.2387084960937,301.0,43152.17578125,0.0,5590.53515625,1.0,283.1499938964844,285.73065185546875,291.419921875,294.16363525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643326997756958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3991.11279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152880,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.10479736328125,0.8176236152648926,0.4805324971675873,0.4374658465385437,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10479736328125,0.931987762451172,0.713173508644104,0.6783793568611145,297.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.10479736328125,0.9478610157966614,0.7476209402084351,0.5237059593200684,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.10479736328125,0.7815729975700378,0.4193776547908783,0.4030066728591919,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.10479736328125,0.6821147203445435,0.2749539315700531,1.267716407775879,287.10479736328125,284.95001220703125,299.3695373535156,288.41717529296875,297.8186950683594,297.30291748046875,287.1048278808594,1.0,0.7672345042228699,0.33319291472435,0.33319291472435,1.0,1.0,-3.97637152671814,0.993769347667694,2.982602119445801,0.0990451052784919,1.0,1.0,0.0,294.2387084960937,301.0,43152.17578125,0.0,5590.53515625,1.0,283.1499938964844,285.73065185546875,291.419921875,294.16363525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643326997756958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3991.11279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12152940,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053161621094,0.8152865171432495,0.4796202778816223,0.4367631673812866,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053161621094,0.9287955164909364,0.7120258808135986,0.677429735660553,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053161621094,0.9475884437561036,0.7525367736816406,0.5271953344345093,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053161621094,0.7798283696174622,0.4196220338344574,0.4033538699150085,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053161621094,0.6804744005203247,0.2750146687030792,1.2685298919677734,287.1053161621094,284.95001220703125,299.3494873046875,288.4040222167969,297.8120422363281,297.30230712890625,287.1053466796875,1.0,0.7690495252609253,0.3324916064739227,0.3324916064739227,1.0,1.0,-3.979980230331421,0.9923775792121888,2.987602472305298,0.0968500152230262,1.0,1.0,0.0,297.27996826171875,304.0,43162.84375,0.0,5622.90478515625,1.0,283.1499938964844,285.7312927246094,291.4065856933594,294.150634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964847207069397,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3995.674560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153000,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053161621094,0.8152865171432495,0.4796202778816223,0.4367631673812866,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053161621094,0.9287955164909364,0.7120258808135986,0.677429735660553,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053161621094,0.9475884437561036,0.7525367736816406,0.5271953344345093,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053161621094,0.7798283696174622,0.4196220338344574,0.4033538699150085,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053161621094,0.6804744005203247,0.2750146687030792,1.2685298919677734,287.1053161621094,284.95001220703125,299.3494873046875,288.4040222167969,297.8120422363281,297.30230712890625,287.1053466796875,1.0,0.7690495252609253,0.3324916064739227,0.3324916064739227,1.0,1.0,-3.979980230331421,0.9923775792121888,2.987602472305298,0.0968500152230262,1.0,1.0,0.0,297.27996826171875,304.0,43162.84375,0.0,5622.90478515625,1.0,283.1499938964844,285.7312927246094,291.4065856933594,294.150634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964847207069397,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3995.674560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153060,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.10565185546875,0.8129367828369141,0.4786949455738067,0.4360483586788177,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10565185546875,0.9256096482276917,0.7108392715454102,0.6764424443244934,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.10565185546875,0.947276532649994,0.7573758363723755,0.5306200981140137,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10565185546875,0.7780905365943909,0.4198426306247711,0.4036787748336792,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.10565185546875,0.6788450479507446,0.275064468383789,1.2693005800247192,287.10565185546875,284.95001220703125,299.3294982910156,288.3915100097656,297.80523681640625,297.3013610839844,287.10565185546875,1.0,0.7708381414413452,0.3318099677562713,0.3318099677562713,1.0,1.0,-3.983372688293457,0.990985095500946,2.992387533187866,0.0947055593132972,1.0,1.0,0.0,300.331298828125,307.0,43171.078125,0.0,5654.69677734375,1.0,283.1499938964844,285.7317810058594,291.39385986328125,294.1380920410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653176665306092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.20458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3999.84423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153120,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.10565185546875,0.8129367828369141,0.4786949455738067,0.4360483586788177,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10565185546875,0.9256096482276917,0.7108392715454102,0.6764424443244934,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.10565185546875,0.947276532649994,0.7573758363723755,0.5306200981140137,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10565185546875,0.7780905365943909,0.4198426306247711,0.4036787748336792,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.10565185546875,0.6788450479507446,0.275064468383789,1.2693005800247192,287.10565185546875,284.95001220703125,299.3294982910156,288.3915100097656,297.80523681640625,297.3013610839844,287.10565185546875,1.0,0.7708381414413452,0.3318099677562713,0.3318099677562713,1.0,1.0,-3.983372688293457,0.990985095500946,2.992387533187866,0.0947055593132972,1.0,1.0,0.0,300.331298828125,307.0,43171.078125,0.0,5654.69677734375,1.0,283.1499938964844,285.7317810058594,291.39385986328125,294.1380920410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653176665306092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.20458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3999.84423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153180,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058654785156,0.810583770275116,0.4777635335922241,0.4353270530700683,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058654785156,0.9224611520767212,0.7096260786056519,0.6754281520843506,297.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058654785156,0.9469709992408752,0.7621906399726868,0.5340226888656616,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058654785156,0.776375412940979,0.4200458824634552,0.403986245393753,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058654785156,0.677237868309021,0.2751045227050781,1.2700260877609253,287.1058654785156,284.95001220703125,299.3095397949219,288.3797302246094,297.7984313964844,297.3004455566406,287.1058959960937,1.0,0.772603452205658,0.3311283588409424,0.3311283588409424,1.0,1.0,-3.9866228103637695,0.989549458026886,2.9970734119415283,0.0925547778606414,1.0,1.0,0.0,303.3775939941406,310.0,43178.16796875,0.0,5686.04296875,1.0,283.1499938964844,285.7322082519531,291.3818359375,294.1261291503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657406210899352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4003.590087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153240,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058654785156,0.810583770275116,0.4777635335922241,0.4353270530700683,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058654785156,0.9224611520767212,0.7096260786056519,0.6754281520843506,297.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058654785156,0.9469709992408752,0.7621906399726868,0.5340226888656616,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058654785156,0.776375412940979,0.4200458824634552,0.403986245393753,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058654785156,0.677237868309021,0.2751045227050781,1.2700260877609253,287.1058654785156,284.95001220703125,299.3095397949219,288.3797302246094,297.7984313964844,297.3004455566406,287.1058959960937,1.0,0.772603452205658,0.3311283588409424,0.3311283588409424,1.0,1.0,-3.9866228103637695,0.989549458026886,2.9970734119415283,0.0925547778606414,1.0,1.0,0.0,303.3775939941406,310.0,43178.16796875,0.0,5686.04296875,1.0,283.1499938964844,285.7322082519531,291.3818359375,294.1261291503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657406210899352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4003.590087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153300,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.10595703125,0.8094052672386169,0.4772962629795074,0.4349648654460907,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10595703125,0.9209056496620178,0.7090113162994385,0.6749129295349121,297.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.10595703125,0.9468239545822144,0.7645916938781738,0.5357191562652588,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.10595703125,0.775527834892273,0.420142114162445,0.4041346311569214,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.10595703125,0.6764436364173889,0.2751214802265167,1.2703742980957031,287.10595703125,284.95001220703125,299.299560546875,288.37408447265625,297.7950439453125,297.29998779296875,287.1059875488281,1.0,0.7734785676002502,0.3307875394821167,0.3307875394821167,1.0,1.0,-3.988206624984741,0.9888181686401368,2.9993884563446045,0.091477058827877,1.0,1.0,0.0,304.89813232421875,310.0,43181.4296875,0.0,5701.58154296875,1.0,283.1499938964844,285.732421875,291.3761291503906,294.12042236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965934991836548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.02685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4005.311279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153360,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1060485839844,0.8082242608070374,0.4768282473087311,0.4346019029617309,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1060485839844,0.9193642139434814,0.7083918452262878,0.6743931174278259,297.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1060485839844,0.9466806650161744,0.7669885158538818,0.537412703037262,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1060485839844,0.7746869921684265,0.4202350974082947,0.404279887676239,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1060485839844,0.6756557822227478,0.2751366198062897,1.2707140445709229,287.1060485839844,284.95001220703125,299.28961181640625,288.3686828613281,297.7917175292969,297.299560546875,287.1060485839844,1.0,0.7743492126464844,0.3304592669010162,0.3304592669010162,1.0,1.0,-3.989766359329224,0.9881199598312378,3.0016462802886963,0.0904385969042778,1.0,1.0,0.0,306.4172058105469,313.0,43184.5859375,0.0,5717.04345703125,1.0,283.1499938964844,285.73260498046875,291.3705749511719,294.1148986816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661185145378112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4006.935791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153420,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.106201171875,0.8058508038520813,0.4758902192115783,0.4338741302490234,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.106201171875,0.9163280129432678,0.7071405649185181,0.6733415126800537,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.106201171875,0.946404755115509,0.7717704772949219,0.5407915711402893,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.106201171875,0.7730255126953125,0.4204126000404358,0.4045622050762176,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.106201171875,0.6740989685058594,0.2751622200012207,1.271371841430664,287.106201171875,284.95001220703125,299.269775390625,288.3584289550781,297.7851257324219,297.2987060546875,287.106201171875,1.0,0.7760788202285767,0.3298026919364929,0.3298026919364929,1.0,1.0,-3.992823362350464,0.9867085218429564,3.006114959716797,0.0883615016937255,1.0,1.0,0.0,309.4520874023437,316.0,43190.53125,0.0,5747.775390625,1.0,283.1499938964844,285.73297119140625,291.3601379394531,294.1044006347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664523601531982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.24658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4009.8896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153480,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.106201171875,0.8058508038520813,0.4758902192115783,0.4338741302490234,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.106201171875,0.9163280129432678,0.7071405649185181,0.6733415126800537,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.106201171875,0.946404755115509,0.7717704772949219,0.5407915711402893,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.106201171875,0.7730255126953125,0.4204126000404358,0.4045622050762176,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.106201171875,0.6740989685058594,0.2751622200012207,1.271371841430664,287.106201171875,284.95001220703125,299.269775390625,288.3584289550781,297.7851257324219,297.2987060546875,287.106201171875,1.0,0.7760788202285767,0.3298026919364929,0.3298026919364929,1.0,1.0,-3.992823362350464,0.9867085218429564,3.006114959716797,0.0883615016937255,1.0,1.0,0.0,309.4520874023437,316.0,43190.53125,0.0,5747.775390625,1.0,283.1499938964844,285.73297119140625,291.3601379394531,294.1044006347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664523601531982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.24658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4009.8896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153540,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062927246094,0.8034753203392029,0.4749496579170227,0.433144062757492,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062927246094,0.9133605360984802,0.7058731317520142,0.6722745895385742,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062927246094,0.946141004562378,0.7765346765518188,0.5441581010818481,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062927246094,0.7713898420333862,0.4205787181854248,0.4048337042331695,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062927246094,0.672566831111908,0.275181770324707,1.2720022201538086,287.1062927246094,284.95001220703125,299.25,288.3490905761719,297.778564453125,297.29791259765625,287.1063232421875,1.0,0.7777934074401855,0.3291461169719696,0.3291461169719696,1.0,1.0,-3.995798587799072,0.9852700233459472,3.010528326034546,0.086274430155754,1.0,1.0,0.0,312.4833068847656,319.0,43195.94921875,0.0,5778.25732421875,1.0,283.1499938964844,285.7332763671875,291.3505554199219,294.09478759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667444229125975,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.98046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4012.47314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153600,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062927246094,0.8034753203392029,0.4749496579170227,0.433144062757492,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062927246094,0.9133605360984802,0.7058731317520142,0.6722745895385742,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062927246094,0.946141004562378,0.7765346765518188,0.5441581010818481,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062927246094,0.7713898420333862,0.4205787181854248,0.4048337042331695,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062927246094,0.672566831111908,0.275181770324707,1.2720022201538086,287.1062927246094,284.95001220703125,299.25,288.3490905761719,297.778564453125,297.29791259765625,287.1063232421875,1.0,0.7777934074401855,0.3291461169719696,0.3291461169719696,1.0,1.0,-3.995798587799072,0.9852700233459472,3.010528326034546,0.086274430155754,1.0,1.0,0.0,312.4833068847656,319.0,43195.94921875,0.0,5778.25732421875,1.0,283.1499938964844,285.7332763671875,291.3505554199219,294.09478759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667444229125975,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.98046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4012.47314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153660,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063842773437,0.80121910572052,0.4740445017814636,0.432441234588623,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063842773437,0.9105839133262634,0.7046416997909546,0.6712363958358765,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063842773437,0.9458964467048644,0.7810888290405273,0.5473767518997192,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063842773437,0.7698425650596619,0.4207273721694946,0.4050841629505157,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063842773437,0.6711180806159973,0.2751950323581695,1.2725825309753418,287.1063842773437,284.95001220703125,299.2312927246094,288.3406677246094,297.7723999023437,297.2971496582031,287.1064147949219,1.0,0.7794256806373596,0.3285372257232666,0.3285372257232666,1.0,1.0,-3.998577117919922,0.9839366674423218,3.0146405696868896,0.0843281969428062,1.0,1.0,0.0,315.3907165527344,319.0,43200.88671875,0.0,5807.28857421875,1.0,283.1499938964844,285.73358154296875,291.34210205078125,294.0863342285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670152068138124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.98779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4014.867919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153720,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063842773437,0.8011255860328674,0.4740067720413208,0.4324119389057159,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063842773437,0.910469889640808,0.7045900821685791,0.6711928844451904,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063842773437,0.9458864331245422,0.781278133392334,0.54751056432724,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063842773437,0.7697785496711731,0.4207333624362945,0.4050944149494171,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063842773437,0.671058177947998,0.2751954793930053,1.2726062536239624,287.1063842773437,284.95001220703125,299.23052978515625,288.3403015136719,297.77215576171875,297.297119140625,287.1064147949219,1.0,0.7794934511184692,0.3285118639469147,0.3285118639469147,1.0,1.0,-3.99869155883789,0.9838806986808776,3.014810800552368,0.0842467993497848,1.0,1.0,0.0,315.5118103027344,322.0,43201.08984375,0.0,5808.49365234375,1.0,283.1499938964844,285.73358154296875,291.3417358398437,294.0859680175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670267701148988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.90673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4014.97021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153780,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064758300781,0.7988017797470093,0.4730619490146637,0.4316781163215637,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064758300781,0.907665491104126,0.7032933831214905,0.6700981855392456,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064758300781,0.9456393122673036,0.7860003113746643,0.5508483052253723,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064758300781,0.7681909203529358,0.4208774864673614,0.4053452908992767,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064758300781,0.6695724725723267,0.2752039730548858,1.273187279701233,287.1064758300781,284.95001220703125,299.21160888671875,288.3318176269531,297.76593017578125,297.2963562011719,287.10650634765625,1.0,0.7811803221702576,0.3278776109218597,0.3278776109218597,1.0,1.0,-4.001509666442871,0.9824697971343994,3.019039869308472,0.0822016149759292,1.0,1.0,0.0,318.53875732421875,325.0,43206.0546875,0.0,5838.51416015625,1.0,283.1499938964844,285.73388671875,291.3332824707031,294.0776062011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967320442199707,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4017.566162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153840,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064758300781,0.7988017797470093,0.4730619490146637,0.4316781163215637,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064758300781,0.907665491104126,0.7032933831214905,0.6700981855392456,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064758300781,0.9456393122673036,0.7860003113746643,0.5508483052253723,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064758300781,0.7681909203529358,0.4208774864673614,0.4053452908992767,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064758300781,0.6695724725723267,0.2752039730548858,1.273187279701233,287.1064758300781,284.95001220703125,299.21160888671875,288.3318176269531,297.76593017578125,297.2963562011719,287.10650634765625,1.0,0.7811803221702576,0.3278776109218597,0.3278776109218597,1.0,1.0,-4.001509666442871,0.9824697971343994,3.019039869308472,0.0822016149759292,1.0,1.0,0.0,318.53875732421875,325.0,43206.0546875,0.0,5838.51416015625,1.0,283.1499938964844,285.73388671875,291.3332824707031,294.0776062011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967320442199707,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4017.566162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153900,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065368652344,0.7976495623588562,0.472588837146759,0.4313106536865234,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065368652344,0.9062988758087158,0.7026401162147522,0.6695463061332703,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065368652344,0.9455180764198304,0.788352906703949,0.5525113344192505,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065368652344,0.7674058675765991,0.4209457039833069,0.4054671227931976,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065368652344,0.6688382029533386,0.2752063572406769,1.2734695672988892,287.1065368652344,284.95001220703125,299.20233154296875,288.3276672363281,297.7628479003906,297.29595947265625,287.1065368652344,1.0,0.7820190191268921,0.3275605142116546,0.3275605142116546,1.0,1.0,-4.0028910636901855,0.9817554950714112,3.021135807037353,0.0811717808246612,1.0,1.0,0.0,320.0517578125,325.0,43208.46484375,0.0,5853.44580078125,1.0,283.1499938964844,285.7340393066406,291.32916259765625,294.0735168457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674683809280396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.94091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4018.873291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12153960,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065673828125,0.7965038418769836,0.4721153974533081,0.4309428930282593,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065673828125,0.90495765209198,0.7019839286804199,0.6689916253089905,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065673828125,0.9453983902931212,0.7906997203826904,0.5541704297065735,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065673828125,0.7666265368461609,0.4210115075111389,0.4055867493152618,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065673828125,0.6681095361709595,0.2752076089382171,1.2737469673156738,287.1065673828125,284.95001220703125,299.1931457519531,288.3236083984375,297.7598571777344,297.29559326171875,287.1065979003906,1.0,0.7828546762466431,0.3272584974765777,0.3272584974765777,1.0,1.0,-4.004255771636963,0.9810853004455566,3.0231707096099854,0.0801869183778762,1.0,1.0,0.0,321.5646057128906,328.0,43210.88671875,0.0,5868.3291015625,1.0,283.1499938964844,285.73419189453125,291.3250732421875,294.0694885253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676154255867004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.98291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4020.17236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154020,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1066589355469,0.7942318916320801,0.4711672663688659,0.4302063584327698,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1066589355469,0.9023557305336,0.7006624341011047,0.667873740196228,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1066589355469,0.9451624155044556,0.7953747510910034,0.5574759244918823,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1066589355469,0.7650848627090454,0.4211356341838836,0.4058190286159515,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1066589355469,0.6666689515113831,0.2752066254615783,1.2742863893508911,287.1066589355469,284.95001220703125,299.1751708984375,288.3156433105469,297.7539367675781,297.2948303222656,287.1066589355469,1.0,0.7845168709754944,0.3266544640064239,0.3266544640064239,1.0,1.0,-4.006931781768799,0.9797346591949464,3.0271971225738525,0.0782104730606079,1.0,1.0,0.0,324.5896301269531,331.0,43215.57421875,0.0,5897.94287109375,1.0,283.1499938964844,285.7344665527344,291.31707763671875,294.0616149902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679054617881776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.10498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4022.734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154080,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1066589355469,0.7942318916320801,0.4711672663688659,0.4302063584327698,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1066589355469,0.9023557305336,0.7006624341011047,0.667873740196228,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1066589355469,0.9451624155044556,0.7953747510910034,0.5574759244918823,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1066589355469,0.7650848627090454,0.4211356341838836,0.4058190286159515,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1066589355469,0.6666689515113831,0.2752066254615783,1.2742863893508911,287.1066589355469,284.95001220703125,299.1751708984375,288.3156433105469,297.7539367675781,297.2948303222656,287.1066589355469,1.0,0.7845168709754944,0.3266544640064239,0.3266544640064239,1.0,1.0,-4.006931781768799,0.9797346591949464,3.0271971225738525,0.0782104730606079,1.0,1.0,0.0,324.5896301269531,331.0,43215.57421875,0.0,5897.94287109375,1.0,283.1499938964844,285.7344665527344,291.31707763671875,294.0616149902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679054617881776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.10498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4022.734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154140,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067199707031,0.7919858694076538,0.4702174961566925,0.4294685125350952,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067199707031,0.899808943271637,0.699329137802124,0.6667449474334717,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067199707031,0.9449299573898317,0.8000233173370361,0.560763418674469,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067199707031,0.7635651230812073,0.4212497174739837,0.4060420989990234,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067199707031,0.6652502417564392,0.2752011120319366,1.2748063802719116,287.1067199707031,284.95001220703125,299.1576232910156,288.3079528808594,297.74810791015625,297.2940673828125,287.1067199707031,1.0,0.7861670255661011,0.3260504603385925,0.3260504603385925,1.0,1.0,-4.009536266326904,0.9783613681793212,3.031174898147583,0.0762164965271949,1.0,1.0,0.0,327.6141662597656,334.0,43219.9765625,0.0,5927.35498046875,1.0,283.1499938964844,285.7347106933594,291.3093566894531,294.053955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968187153339386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.2744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4025.221923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
