time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154200,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067199707031,0.7919858694076538,0.4702174961566925,0.4294685125350952,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067199707031,0.899808943271637,0.699329137802124,0.6667449474334717,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067199707031,0.9449299573898317,0.8000233173370361,0.560763418674469,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067199707031,0.7635651230812073,0.4212497174739837,0.4060420989990234,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067199707031,0.6652502417564392,0.2752011120319366,1.2748063802719116,287.1067199707031,284.95001220703125,299.1576232910156,288.3079528808594,297.74810791015625,297.2940673828125,287.1067199707031,1.0,0.7861670255661011,0.3260504603385925,0.3260504603385925,1.0,1.0,-4.009536266326904,0.9783613681793212,3.031174898147583,0.0762164965271949,1.0,1.0,0.0,327.6141662597656,334.0,43219.9765625,0.0,5927.35498046875,1.0,283.1499938964844,285.7347106933594,291.3093566894531,294.053955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968187153339386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.2744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4025.221923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154260,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067810058594,0.7897655367851257,0.4692659378051758,0.4287292957305908,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067810058594,0.8972862958908081,0.6979840397834778,0.665605366230011,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067810058594,0.9446998238563538,0.8046444058418274,0.5640320181846619,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067810058594,0.7620665431022644,0.4213535487651825,0.406255841255188,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067810058594,0.6638529300689697,0.2751913070678711,1.2753077745437622,287.1067810058594,284.95001220703125,299.14044189453125,288.3005065917969,297.742431640625,297.29327392578125,287.1067810058594,1.0,0.787805438041687,0.3254541754722595,0.3254541754722595,1.0,1.0,-4.012070178985596,0.976991891860962,3.035078287124634,0.0742319673299789,1.0,1.0,0.0,330.638671875,337.0,43224.0859375,0.0,5956.56689453125,1.0,283.1499938964844,285.7349853515625,291.3018493652344,294.0465393066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684585928916932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4027.61767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154320,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067810058594,0.7897655367851257,0.4692659378051758,0.4287292957305908,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067810058594,0.8972862958908081,0.6979840397834778,0.665605366230011,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067810058594,0.9446998238563538,0.8046444058418274,0.5640320181846619,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067810058594,0.7620665431022644,0.4213535487651825,0.406255841255188,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067810058594,0.6638529300689697,0.2751913070678711,1.2753077745437622,287.1067810058594,284.95001220703125,299.14044189453125,288.3005065917969,297.742431640625,297.29327392578125,287.1067810058594,1.0,0.787805438041687,0.3254541754722595,0.3254541754722595,1.0,1.0,-4.012070178985596,0.976991891860962,3.035078287124634,0.0742319673299789,1.0,1.0,0.0,330.638671875,337.0,43224.0859375,0.0,5956.56689453125,1.0,283.1499938964844,285.7349853515625,291.3018493652344,294.0465393066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684585928916932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4027.61767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154380,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068115234375,0.7875706553459167,0.4683123230934143,0.4279884696006775,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068115234375,0.8947873115539551,0.6966266632080078,0.6644545197486877,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068115234375,0.944470465183258,0.8092352747917175,0.567280113697052,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068115234375,0.7605879902839661,0.4214465320110321,0.4064595997333526,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068115234375,0.6624764800071716,0.2751770913600921,1.275790452957153,287.1068115234375,284.95001220703125,299.1236267089844,288.2933044433594,297.7367858886719,297.2924499511719,287.1068115234375,1.0,0.7894316911697388,0.3248578906059265,0.3248578906059265,1.0,1.0,-4.014529228210449,0.975599765777588,3.0389294624328613,0.0722319036722183,1.0,1.0,0.0,333.66326904296875,340.0,43227.80078125,0.0,5985.56396484375,1.0,283.1499938964844,285.7351989746094,291.29461669921875,294.0393371582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687194228172302,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.7470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4029.91943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154440,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068115234375,0.7875706553459167,0.4683123230934143,0.4279884696006775,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068115234375,0.8947873115539551,0.6966266632080078,0.6644545197486877,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068115234375,0.944470465183258,0.8092352747917175,0.567280113697052,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068115234375,0.7605879902839661,0.4214465320110321,0.4064595997333526,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068115234375,0.6624764800071716,0.2751770913600921,1.275790452957153,287.1068115234375,284.95001220703125,299.1236267089844,288.2933044433594,297.7367858886719,297.2924499511719,287.1068115234375,1.0,0.7894316911697388,0.3248578906059265,0.3248578906059265,1.0,1.0,-4.014529228210449,0.975599765777588,3.0389294624328613,0.0722319036722183,1.0,1.0,0.0,333.66326904296875,340.0,43227.80078125,0.0,5985.56396484375,1.0,283.1499938964844,285.7351989746094,291.29461669921875,294.0393371582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687194228172302,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.7470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4029.91943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154500,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068115234375,0.7864827513694763,0.4678347110748291,0.427617460489273,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068115234375,0.8935470581054688,0.6959441304206848,0.6638754606246948,297.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068115234375,0.9443562030792236,0.8115200400352478,0.5688967704772949,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068115234375,0.7598564624786377,0.4214897155761719,0.4065583050251007,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068115234375,0.6617960333824158,0.2751685082912445,1.2760255336761477,287.1068115234375,284.95001220703125,299.1153259277344,288.289794921875,297.7340087890625,297.2920227050781,287.1068115234375,1.0,0.7902405858039856,0.3245597183704376,0.3245597183704376,1.0,1.0,-4.015733242034912,0.9748956561088562,3.040837526321411,0.0712261497974395,1.0,1.0,0.0,335.1757202148437,340.0,43229.51953125,0.0,5999.9912109375,1.0,283.1499938964844,285.7352905273437,291.29107666015625,294.03582763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688452482223512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4031.029541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154560,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068115234375,0.7854012846946716,0.4673564732074737,0.4272459149360657,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068115234375,0.8923131227493286,0.695259153842926,0.6632939577102661,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068115234375,0.9442419409751892,0.8137964010238647,0.570507824420929,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068115234375,0.75913006067276,0.4215308129787445,0.406654953956604,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068115234375,0.6611207127571106,0.2751588225364685,1.27625572681427,287.1068115234375,284.95001220703125,299.10711669921875,288.2863464355469,297.73126220703125,297.2915954589844,287.1068115234375,1.0,0.7910465002059937,0.3242693841457367,0.3242693841457367,1.0,1.0,-4.016918659210205,0.9742114543914796,3.0427074432373047,0.0702421218156814,1.0,1.0,0.0,336.68798828125,343.0,43231.15625,0.0,6014.36328125,1.0,283.1499938964844,285.73541259765625,291.28759765625,294.0323486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689684510231018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.04248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4032.1162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154620,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067810058594,0.7832578420639038,0.4663980901241302,0.4265013039112091,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067810058594,0.8898651003837585,0.69388347864151,0.6621253490447998,297.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067810058594,0.9440134763717652,0.8183251023292542,0.5737133622169495,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067810058594,0.7576937675476074,0.4216084778308868,0.4068436324596405,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067810058594,0.6597856283187866,0.2751364409923553,1.2767032384872437,287.1067810058594,284.95001220703125,299.09088134765625,288.2796325683594,297.72576904296875,297.29071044921875,287.1067810058594,1.0,0.7926498055458069,0.3236886858940124,0.3236886858940124,1.0,1.0,-4.019239902496338,0.9728309512138368,3.0464091300964355,0.0682669281959533,1.0,1.0,0.0,339.712158203125,346.0,43234.12890625,0.0,6042.9619140625,1.0,283.1499938964844,285.7355651855469,291.28082275390625,294.0256042480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692063331604004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.37744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4034.214111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154680,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067810058594,0.7832578420639038,0.4663980901241302,0.4265013039112091,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067810058594,0.8898651003837585,0.69388347864151,0.6621253490447998,297.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067810058594,0.9440134763717652,0.8183251023292542,0.5737133622169495,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067810058594,0.7576937675476074,0.4216084778308868,0.4068436324596405,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067810058594,0.6597856283187866,0.2751364409923553,1.2767032384872437,287.1067810058594,284.95001220703125,299.09088134765625,288.2796325683594,297.72576904296875,297.29071044921875,287.1067810058594,1.0,0.7926498055458069,0.3236886858940124,0.3236886858940124,1.0,1.0,-4.019239902496338,0.9728309512138368,3.0464091300964355,0.0682669281959533,1.0,1.0,0.0,339.712158203125,346.0,43234.12890625,0.0,6042.9619140625,1.0,283.1499938964844,285.7355651855469,291.28082275390625,294.0256042480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692063331604004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.37744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4034.214111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154740,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.10675048828125,0.7816413044929504,0.4656654596328735,0.4259319603443146,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067199707031,0.888016939163208,0.6928294897079468,0.6612295508384705,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067199707031,0.9438377022743224,0.8217511773109436,0.5761391520500183,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.10675048828125,0.7566136121749878,0.4216636121273041,0.4069835841655731,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10675048828125,0.6587814688682556,0.2751163244247436,1.2770313024520874,287.1067199707031,284.95001220703125,299.07867431640625,288.274658203125,297.7216491699219,297.2900085449219,287.10675048828125,1.0,0.7938635349273682,0.3232460618019104,0.3232460618019104,1.0,1.0,-4.020959854125977,0.97176331281662,3.049196243286133,0.0667518228292465,1.0,1.0,0.0,342.0165100097656,346.0,43236.0546875,0.0,6064.6083984375,1.0,283.1499938964844,285.7356872558594,291.2758178710937,294.0205993652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693809151649476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.13037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4035.75341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154800,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067199707031,0.7811399102210999,0.4654365181922912,0.42575404047966,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067199707031,0.887443482875824,0.6924996972084045,0.6609492301940918,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067199707031,0.9437825679779052,0.8228155970573425,0.5768929719924927,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067199707031,0.7562791705131531,0.4216801226139068,0.4070266485214233,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067199707031,0.6584704518318176,0.2751095592975616,1.27713143825531,287.1067199707031,284.95001220703125,299.07489013671875,288.27313232421875,297.7203369140625,297.2897644042969,287.1067199707031,1.0,0.7942408919334412,0.3231079876422882,0.3231079876422882,1.0,1.0,-4.021487712860107,0.9714276790618896,3.050060272216797,0.0662776008248329,1.0,1.0,0.0,342.7354736328125,349.0,43236.59375,0.0,6071.33837890625,1.0,283.1499938964844,285.7357177734375,291.2742919921875,294.0190734863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694340229034424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4036.221435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154860,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.10662841796875,0.7790470719337463,0.4644716084003448,0.4250040650367737,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10662841796875,0.8850482702255249,0.6911082863807678,0.6597661972045898,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.10662841796875,0.943548858165741,0.8272690773010254,0.5800472497940063,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.10662841796875,0.7548856735229492,0.4217462241649627,0.407204657793045,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.10662841796875,0.657174825668335,0.2750786244869232,1.277542233467102,287.10662841796875,284.95001220703125,299.0591125488281,288.2668762207031,297.7149658203125,297.2887878417969,287.10662841796875,1.0,0.7958207130432129,0.3225557804107666,0.3225557804107666,1.0,1.0,-4.023666858673096,0.970100164413452,3.0535664558410645,0.0643725544214248,1.0,1.0,0.0,345.7589111328125,352.0,43238.6640625,0.0,6099.51171875,1.0,283.1499938964844,285.73583984375,291.2679748535156,294.0127258300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696502089500428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.14208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4038.126708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154920,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.10662841796875,0.7790470719337463,0.4644716084003448,0.4250040650367737,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10662841796875,0.8850482702255249,0.6911082863807678,0.6597661972045898,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.10662841796875,0.943548858165741,0.8272690773010254,0.5800472497940063,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.10662841796875,0.7548856735229492,0.4217462241649627,0.407204657793045,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.10662841796875,0.657174825668335,0.2750786244869232,1.277542233467102,287.10662841796875,284.95001220703125,299.0591125488281,288.2668762207031,297.7149658203125,297.2887878417969,287.10662841796875,1.0,0.7958207130432129,0.3225557804107666,0.3225557804107666,1.0,1.0,-4.023666858673096,0.970100164413452,3.0535664558410645,0.0643725544214248,1.0,1.0,0.0,345.7589111328125,352.0,43238.6640625,0.0,6099.51171875,1.0,283.1499938964844,285.73583984375,291.2679748535156,294.0127258300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696502089500428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.14208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4038.126708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12154980,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.10650634765625,0.7769787907600403,0.4635026752948761,0.424250841140747,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10650634765625,0.8826788663864136,0.6897085309028625,0.6585756540298462,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.10650634765625,0.9433106780052184,0.8316823244094849,0.5831741094589233,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.10650634765625,0.753512442111969,0.4218063056468963,0.4073773026466369,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.10650634765625,0.6558980345726013,0.2750434577465057,1.2779351472854614,287.10650634765625,284.95001220703125,299.0434875488281,288.2608337402344,297.7096252441406,297.2877502441406,287.10650634765625,1.0,0.7973887920379639,0.322003573179245,0.322003573179245,1.0,1.0,-4.025771617889404,0.9687531590461732,3.057018280029297,0.0624585002660751,1.0,1.0,0.0,348.7826232910156,355.0,43240.15234375,0.0,6127.4658203125,1.0,283.1499938964844,285.7359313964844,291.2618713378906,294.0065612792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698549509048462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4039.930908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155040,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.10650634765625,0.7769787907600403,0.4635026752948761,0.424250841140747,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10650634765625,0.8826788663864136,0.6897085309028625,0.6585756540298462,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.10650634765625,0.9433106780052184,0.8316823244094849,0.5831741094589233,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.10650634765625,0.753512442111969,0.4218063056468963,0.4073773026466369,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.10650634765625,0.6558980345726013,0.2750434577465057,1.2779351472854614,287.10650634765625,284.95001220703125,299.0434875488281,288.2608337402344,297.7096252441406,297.2877502441406,287.10650634765625,1.0,0.7973887920379639,0.322003573179245,0.322003573179245,1.0,1.0,-4.025771617889404,0.9687531590461732,3.057018280029297,0.0624585002660751,1.0,1.0,0.0,348.7826232910156,355.0,43240.15234375,0.0,6127.4658203125,1.0,283.1499938964844,285.7359313964844,291.2618713378906,294.0065612792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698549509048462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4039.930908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155100,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064147949219,0.7759537100791931,0.463016539812088,0.4238728284835815,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064147949219,0.881503701210022,0.6890053153038025,0.6579774022102356,297.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064147949219,0.9431895613670348,0.8338733911514282,0.584726870059967,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064147949219,0.7528330683708191,0.4218339920043945,0.4074615240097046,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064147949219,0.655266523361206,0.275024265050888,1.2781249284744265,287.1064147949219,284.95001220703125,299.0357360839844,288.2579040527344,297.7069396972656,297.2872009277344,287.1064147949219,1.0,0.7981683611869812,0.3217274844646454,0.3217274844646454,1.0,1.0,-4.026795387268066,0.9680708646774292,3.058724164962769,0.0614971183240413,1.0,1.0,0.0,350.2947082519531,355.0,43240.65625,0.0,6141.357421875,1.0,283.1499938964844,285.7359619140625,291.2588806152344,294.0035400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699528217315674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.77490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4040.793212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155160,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063232421875,0.7749345898628235,0.4625292718410492,0.4234939217567444,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063232421875,0.8803349733352661,0.6882999539375305,0.6573772430419922,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063232421875,0.9430672526359558,0.8360545039176941,0.5862730145454407,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063232421875,0.7521584630012512,0.4218601882457733,0.4075444340705871,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063232421875,0.6546395421028137,0.275004118680954,1.2783105373382568,287.1063232421875,284.95001220703125,299.02801513671875,288.2550048828125,297.7042541503906,297.2866516113281,287.1063232421875,1.0,0.7989451885223389,0.3214599192142486,0.3214599192142486,1.0,1.0,-4.027801036834717,0.9674113392829896,3.060389518737793,0.0605612471699714,1.0,1.0,0.0,351.8070373535156,358.0,43241.03515625,0.0,6155.19677734375,1.0,283.1499938964844,285.7359924316406,291.2559814453125,294.0005798339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700475335121156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.99365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4041.627197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155220,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1061096191406,0.7729138135910034,0.4615507125854492,0.4227328300476074,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1061096191406,0.8780161142349243,0.6868820786476135,0.6561705470085144,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1061096191406,0.9428172707557678,0.8403827548027039,0.589342474937439,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1061096191406,0.7508230209350586,0.4219074845314026,0.4077057540416717,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1061096191406,0.6533987522125244,0.2749605774879455,1.2786682844161987,287.1061096191406,284.95001220703125,299.0126037597656,288.2493896484375,297.69891357421875,297.2854919433594,287.1061096191406,1.0,0.800489604473114,0.3209247887134552,0.3209247887134552,1.0,1.0,-4.029751777648926,0.9660777449607848,3.063673973083496,0.0586855225265026,1.0,1.0,0.0,354.8323669433594,361.0,43241.25,0.0,6182.69287109375,1.0,283.1499938964844,285.73602294921875,291.2502746582031,293.9947814941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970227599143982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.43701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4043.213134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155280,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1061096191406,0.7729138135910034,0.4615507125854492,0.4227328300476074,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1061096191406,0.8780161142349243,0.6868820786476135,0.6561705470085144,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1061096191406,0.9428172707557678,0.8403827548027039,0.589342474937439,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1061096191406,0.7508230209350586,0.4219074845314026,0.4077057540416717,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1061096191406,0.6533987522125244,0.2749605774879455,1.2786682844161987,287.1061096191406,284.95001220703125,299.0126037597656,288.2493896484375,297.69891357421875,297.2854919433594,287.1061096191406,1.0,0.800489604473114,0.3209247887134552,0.3209247887134552,1.0,1.0,-4.029751777648926,0.9660777449607848,3.063673973083496,0.0586855225265026,1.0,1.0,0.0,354.8323669433594,361.0,43241.25,0.0,6182.69287109375,1.0,283.1499938964844,285.73602294921875,291.2502746582031,293.9947814941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970227599143982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.43701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4043.213134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155340,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.10577392578125,0.770911693572998,0.4605631232261657,0.4219657480716705,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.10577392578125,0.875717282295227,0.6854512095451355,0.6549537777900696,297.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.10577392578125,0.9425415992736816,0.8446059226989746,0.5923593640327454,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10577392578125,0.7495006918907166,0.4219430983066559,0.4078589379787445,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10577392578125,0.6521720290184021,0.274912029504776,1.2790080308914185,287.10577392578125,284.95001220703125,298.9972839355469,288.24395751953125,297.6932983398437,297.283935546875,287.1057434082031,1.0,0.8020198345184326,0.3203896582126617,0.3203896582126617,1.0,1.0,-4.031588554382324,0.9647104144096376,3.066878318786621,0.0567997545003891,1.0,1.0,0.0,357.8641052246094,364.0,43239.8125,0.0,6209.8701171875,1.0,283.1499938964844,285.7359313964844,291.2447814941406,293.9891052246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703940153121948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.8271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4044.6787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155400,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.10577392578125,0.770911693572998,0.4605631232261657,0.4219657480716705,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.10577392578125,0.875717282295227,0.6854512095451355,0.6549537777900696,297.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.10577392578125,0.9425415992736816,0.8446059226989746,0.5923593640327454,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10577392578125,0.7495006918907166,0.4219430983066559,0.4078589379787445,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10577392578125,0.6521720290184021,0.274912029504776,1.2790080308914185,287.10577392578125,284.95001220703125,298.9972839355469,288.24395751953125,297.6932983398437,297.283935546875,287.1057434082031,1.0,0.8020198345184326,0.3203896582126617,0.3203896582126617,1.0,1.0,-4.031588554382324,0.9647104144096376,3.066878318786621,0.0567997545003891,1.0,1.0,0.0,357.8641052246094,364.0,43239.8125,0.0,6209.8701171875,1.0,283.1499938964844,285.7359313964844,291.2447814941406,293.9891052246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703940153121948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.8271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4044.6787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155460,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051025390625,0.7689125537872314,0.4595577418804168,0.4211853444576263,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051025390625,0.8734220266342163,0.6839975118637085,0.6537187099456787,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051025390625,0.9421756267547609,0.8486279845237732,0.5952417850494385,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051025390625,0.7481736540794373,0.4219532608985901,0.4079917967319488,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051025390625,0.6509475111961365,0.2748537361621856,1.2793161869049072,287.1051025390625,284.95001220703125,298.98199462890625,288.2387084960937,297.68707275390625,297.28155517578125,287.1050720214844,1.0,0.8035237193107605,0.3198636174201965,0.3198636174201965,1.0,1.0,-4.033163070678711,0.9632986187934875,3.069864511489868,0.0549272932112216,1.0,1.0,0.0,360.9167175292969,367.0,43234.40234375,0.0,6236.3173828125,1.0,283.1499938964844,285.7356262207031,291.2394104003906,293.9833679199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705366492271424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.98291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4045.93408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155520,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051025390625,0.7689125537872314,0.4595577418804168,0.4211853444576263,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051025390625,0.8734220266342163,0.6839975118637085,0.6537187099456787,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051025390625,0.9421756267547609,0.8486279845237732,0.5952417850494385,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051025390625,0.7481736540794373,0.4219532608985901,0.4079917967319488,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051025390625,0.6509475111961365,0.2748537361621856,1.2793161869049072,287.1051025390625,284.95001220703125,298.98199462890625,288.2387084960937,297.68707275390625,297.28155517578125,287.1050720214844,1.0,0.8035237193107605,0.3198636174201965,0.3198636174201965,1.0,1.0,-4.033163070678711,0.9632986187934875,3.069864511489868,0.0549272932112216,1.0,1.0,0.0,360.9167175292969,367.0,43234.40234375,0.0,6236.3173828125,1.0,283.1499938964844,285.7356262207031,291.2394104003906,293.9833679199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705366492271424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.98291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4045.93408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155580,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.104248046875,0.7669277191162109,0.4585382342338562,0.4203917384147644,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1042175292969,0.8711428046226501,0.6825239062309265,0.6524644494056702,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1042175292969,0.9417663812637328,0.8525564670562744,0.5980418920516968,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.104248046875,0.7468518018722534,0.4219431281089782,0.4081043601036072,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.104248046875,0.6497316956520081,0.2747848033905029,1.279578685760498,287.1042175292969,284.95001220703125,298.9666748046875,288.2336730957031,297.6806945800781,297.2789611816406,287.1042175292969,1.0,0.804999589920044,0.3193376064300537,0.3193376064300537,1.0,1.0,-4.034520149230957,0.9618253111839294,3.072694778442383,0.0530388467013835,1.0,1.0,0.0,363.9714660644531,370.0,43226.7265625,0.0,6262.05322265625,1.0,283.1499938964844,285.73516845703125,291.2342224121094,293.9776306152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706454873085022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.0126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4046.89208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155640,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.104248046875,0.7669277191162109,0.4585382342338562,0.4203917384147644,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1042175292969,0.8711428046226501,0.6825239062309265,0.6524644494056702,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1042175292969,0.9417663812637328,0.8525564670562744,0.5980418920516968,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.104248046875,0.7468518018722534,0.4219431281089782,0.4081043601036072,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.104248046875,0.6497316956520081,0.2747848033905029,1.279578685760498,287.1042175292969,284.95001220703125,298.9666748046875,288.2336730957031,297.6806945800781,297.2789611816406,287.1042175292969,1.0,0.804999589920044,0.3193376064300537,0.3193376064300537,1.0,1.0,-4.034520149230957,0.9618253111839294,3.072694778442383,0.0530388467013835,1.0,1.0,0.0,363.9714660644531,370.0,43226.7265625,0.0,6262.05322265625,1.0,283.1499938964844,285.73516845703125,291.2342224121094,293.9776306152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706454873085022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.0126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4046.89208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155700,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.103759765625,0.7659436464309692,0.458024114370346,0.4199907779693603,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.103759765625,0.8700123429298401,0.6817803382873535,0.6518307328224182,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.103759765625,0.9415571689605712,0.854497492313385,0.5994243025779724,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.103759765625,0.7461958527565002,0.4219320714473724,0.4081545174121856,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1037902832031,0.6491291522979736,0.2747467756271362,1.2796931266784668,287.103759765625,284.95001220703125,298.958984375,288.231201171875,297.6775207519531,297.2776794433594,287.1037292480469,1.0,0.8057278990745544,0.3190746009349823,0.3190746009349823,1.0,1.0,-4.035137176513672,0.9610708951950072,3.074066162109375,0.0520901903510093,1.0,1.0,0.0,365.4957580566406,370.0,43222.40234375,0.0,6274.69482421875,1.0,283.1499938964844,285.73492431640625,291.231689453125,293.97479248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706882834434508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.0146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4047.268798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155760,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1033020019531,0.7649655938148499,0.4575078189373016,0.4195878207683563,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.103271484375,0.8688885569572449,0.6810333728790283,0.6511937379837036,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.103271484375,0.9413468241691588,0.8564264178276062,0.6007983088493347,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1033020019531,0.7455440163612366,0.4219181835651397,0.4082018733024597,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1033020019531,0.6485307216644287,0.2747070491313934,1.2797995805740356,287.103271484375,284.95001220703125,298.9512939453125,288.2287902832031,297.67437744140625,297.27642822265625,287.103271484375,1.0,0.8064513802528381,0.318827360868454,0.318827360868454,1.0,1.0,-4.03572416305542,0.960360050201416,3.075364112854004,0.0511917471885681,1.0,1.0,0.0,367.0185241699219,373.0,43217.9140625,0.0,6287.2275390625,1.0,283.1499938964844,285.7346496582031,291.2292175292969,293.97198486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707251787185668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4047.593505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155820,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.102294921875,0.7630276679992676,0.4564689993858337,0.4187762141227722,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.102294921875,0.8666608333587646,0.6795295476913452,0.6499103307723999,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1022644042969,0.940923035144806,0.8602485656738281,0.6035214066505432,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.102294921875,0.7442526817321777,0.4218831062316894,0.4082892835140228,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.102294921875,0.6473461389541626,0.2746230363845825,1.2799910306930542,287.102294921875,284.95001220703125,298.93585205078125,288.2240905761719,297.6681213378906,297.2739562988281,287.1022644042969,1.0,0.8078848123550415,0.3183328509330749,0.3183328509330749,1.0,1.0,-4.036815643310547,0.9589215517044068,3.0778942108154297,0.0493973456323146,1.0,1.0,0.0,370.0597229003906,376.0,43208.359375,0.0,6311.98876953125,1.0,283.1499938964844,285.73406982421875,291.2243957519531,293.9664611816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707845449447632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.02490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4048.115966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155880,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.102294921875,0.7630276679992676,0.4564689993858337,0.4187762141227722,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.102294921875,0.8666608333587646,0.6795295476913452,0.6499103307723999,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1022644042969,0.940923035144806,0.8602485656738281,0.6035214066505432,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.102294921875,0.7442526817321777,0.4218831062316894,0.4082892835140228,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.102294921875,0.6473461389541626,0.2746230363845825,1.2799910306930542,287.102294921875,284.95001220703125,298.93585205078125,288.2240905761719,297.6681213378906,297.2739562988281,287.1022644042969,1.0,0.8078848123550415,0.3183328509330749,0.3183328509330749,1.0,1.0,-4.036815643310547,0.9589215517044068,3.0778942108154297,0.0493973456323146,1.0,1.0,0.0,370.0597229003906,376.0,43208.359375,0.0,6311.98876953125,1.0,283.1499938964844,285.73406982421875,291.2243957519531,293.9664611816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707845449447632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.02490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4048.115966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12155940,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1012268066406,0.7611132264137268,0.4554215967655182,0.4179568886756897,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1012268066406,0.8644588589668274,0.6780121326446533,0.6486140489578247,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1012268066406,0.9404927492141724,0.8640183210372925,0.6062086224555969,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1012268066406,0.742977499961853,0.421839028596878,0.4083678424358368,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1012268066406,0.6461776494979858,0.274533063173294,1.2801553010940552,287.1012268066406,284.95001220703125,298.9202880859375,288.2195739746094,297.6618957519531,297.27154541015625,287.1011962890625,1.0,0.8093004822731018,0.3178383708000183,0.3178383708000183,1.0,1.0,-4.0377960205078125,0.957450807094574,3.0803451538085938,0.0475978888571262,1.0,1.0,0.0,373.09619140625,379.0,43197.9609375,0.0,6336.34619140625,1.0,283.1499938964844,285.73345947265625,291.21978759765625,293.96112060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708281755447388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.02783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4048.500244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156000,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1012268066406,0.7611132264137268,0.4554215967655182,0.4179568886756897,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1012268066406,0.8644588589668274,0.6780121326446533,0.6486140489578247,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1012268066406,0.9404927492141724,0.8640183210372925,0.6062086224555969,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1012268066406,0.742977499961853,0.421839028596878,0.4083678424358368,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1012268066406,0.6461776494979858,0.274533063173294,1.2801553010940552,287.1012268066406,284.95001220703125,298.9202880859375,288.2195739746094,297.6618957519531,297.27154541015625,287.1011962890625,1.0,0.8093004822731018,0.3178383708000183,0.3178383708000183,1.0,1.0,-4.0377960205078125,0.957450807094574,3.0803451538085938,0.0475978888571262,1.0,1.0,0.0,373.09619140625,379.0,43197.9609375,0.0,6336.34619140625,1.0,283.1499938964844,285.73345947265625,291.21978759765625,293.96112060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708281755447388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.02783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4048.500244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
