time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156060,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10009765625,0.7592211961746216,0.4543653428554535,0.4171297550201416,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10009765625,0.8622813820838928,0.6764805912971497,0.6473046541213989,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.10009765625,0.9400531053543092,0.8677312135696411,0.6088569164276123,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.10009765625,0.7417178153991699,0.4217869341373443,0.4084386825561523,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.10009765625,0.6450242400169373,0.2744373977184295,1.2802940607070925,287.10009765625,284.95001220703125,298.9045715332031,288.2152099609375,297.6557312011719,297.2691955566406,287.1000671386719,1.0,0.8106990456581116,0.3173664510250091,0.3173664510250091,1.0,1.0,-4.038663864135742,0.956025004386902,3.08263897895813,0.0458720475435256,1.0,1.0,0.0,376.1294555664063,382.0,43186.7578125,0.0,6360.30517578125,1.0,283.1499938964844,285.7327880859375,291.2153625488281,293.9559326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970858633518219,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.02392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4048.767822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156120,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10009765625,0.7592211961746216,0.4543653428554535,0.4171297550201416,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10009765625,0.8622813820838928,0.6764805912971497,0.6473046541213989,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.10009765625,0.9400531053543092,0.8677312135696411,0.6088569164276123,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.10009765625,0.7417178153991699,0.4217869341373443,0.4084386825561523,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.10009765625,0.6450242400169373,0.2744373977184295,1.2802940607070925,287.10009765625,284.95001220703125,298.9045715332031,288.2152099609375,297.6557312011719,297.2691955566406,287.1000671386719,1.0,0.8106990456581116,0.3173664510250091,0.3173664510250091,1.0,1.0,-4.038663864135742,0.956025004386902,3.08263897895813,0.0458720475435256,1.0,1.0,0.0,376.1294555664063,382.0,43186.7578125,0.0,6360.30517578125,1.0,283.1499938964844,285.7327880859375,291.2153625488281,293.9559326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970858633518219,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.02392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4048.767822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156180,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989074707031,0.7573514580726624,0.4533012807369232,0.4162957668304443,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989074707031,0.8601284027099609,0.6749367117881775,0.6459837555885315,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989074707031,0.9396052956581116,0.8713922500610352,0.6114696264266968,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989074707031,0.7404736280441284,0.4217289090156555,0.4085038304328918,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.09893798828125,0.6438858509063721,0.2743368744850158,1.2804116010665894,287.0989074707031,284.95001220703125,298.8886413574219,288.2109680175781,297.6495361328125,297.266845703125,287.098876953125,1.0,0.8120830059051514,0.3168945014476776,0.3168945014476776,1.0,1.0,-4.039434909820557,0.954573690891266,3.0848612785339355,0.044147465378046,1.0,1.0,0.0,379.1612548828125,385.0,43174.734375,0.0,6383.927734375,1.0,283.1499938964844,285.7320861816406,291.2110595703125,293.9508361816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708762764930724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.00390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4048.923095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156240,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989074707031,0.7573514580726624,0.4533012807369232,0.4162957668304443,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989074707031,0.8601284027099609,0.6749367117881775,0.6459837555885315,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989074707031,0.9396052956581116,0.8713922500610352,0.6114696264266968,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989074707031,0.7404736280441284,0.4217289090156555,0.4085038304328918,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.09893798828125,0.6438858509063721,0.2743368744850158,1.2804116010665894,287.0989074707031,284.95001220703125,298.8886413574219,288.2109680175781,297.6495361328125,297.266845703125,287.098876953125,1.0,0.8120830059051514,0.3168945014476776,0.3168945014476776,1.0,1.0,-4.039434909820557,0.954573690891266,3.0848612785339355,0.044147465378046,1.0,1.0,0.0,379.1612548828125,385.0,43174.734375,0.0,6383.927734375,1.0,283.1499938964844,285.7320861816406,291.2110595703125,293.9508361816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708762764930724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.00390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4048.923095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156300,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0982971191406,0.7564244270324707,0.4527656733989715,0.4158756732940674,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0982971191406,0.859060525894165,0.6741592884063721,0.6453182697296143,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0982666015625,0.9393765926361084,0.8731991648674011,0.6127597689628601,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0982971191406,0.7398571372032166,0.421697586774826,0.4085341989994049,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0982971191406,0.6433218717575073,0.2742844820022583,1.280461072921753,287.0982971191406,284.95001220703125,298.8805847167969,288.2089233398437,297.6464233398437,297.2657165527344,287.0982360839844,1.0,0.8127687573432922,0.3166585266590118,0.3166585266590118,1.0,1.0,-4.0397772789001465,0.953835666179657,3.085941791534424,0.0432849414646625,1.0,1.0,0.0,380.6764526367188,385.0,43168.34375,0.0,6395.58837890625,1.0,283.1499938964844,285.731689453125,291.208984375,293.9483337402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708804488182068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.98486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4048.959716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156360,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.09765625,0.7555027604103088,0.4522282183170318,0.4154539406299591,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.09765625,0.8579986095428467,0.6733788251876831,0.6446499824523926,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09765625,0.9391456842422484,0.8749930262565613,0.6140411496162415,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09765625,0.7392443418502808,0.4216651618480682,0.4085635542869568,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0976867675781,0.6427614688873291,0.2742309868335724,1.280505895614624,287.09765625,284.95001220703125,298.8724975585937,288.2069091796875,297.643310546875,297.2645568847656,287.0976257324219,1.0,0.8134511113166809,0.3164350986480713,0.3164350986480713,1.0,1.0,-4.040096759796143,0.9531325697898864,3.0869643688201904,0.0424640476703643,1.0,1.0,0.0,382.191650390625,388.0,43161.7890625,0.0,6407.17138671875,1.0,283.1499938964844,285.7312927246094,291.2069396972656,293.9458312988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708814024925232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.96240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4048.96826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156420,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963439941406,0.7536753416061401,0.4511474072933197,0.4146053791046142,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963439941406,0.8558924198150635,0.6718090176582336,0.6433051228523254,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963439941406,0.9386770725250244,0.878541111946106,0.6165765523910522,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963439941406,0.7380301356315613,0.4215975105762481,0.4086195230484009,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963439941406,0.6416511535644531,0.2741206288337707,1.2805806398391724,287.0963439941406,284.95001220703125,298.8560791015625,288.2029724121094,297.6370849609375,297.26226806640625,287.0962829589844,1.0,0.8148056864738464,0.3159882128238678,0.3159882128238678,1.0,1.0,-4.040666103363037,0.9517120122909546,3.088953971862793,0.040829699486494,1.0,1.0,0.0,385.22161865234375,391.0,43148.03515625,0.0,6430.09619140625,1.0,283.1499938964844,285.7304992675781,291.20294189453125,293.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708739519119264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.90087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4048.90283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156480,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963439941406,0.7536753416061401,0.4511474072933197,0.4146053791046142,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963439941406,0.8558924198150635,0.6718090176582336,0.6433051228523254,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963439941406,0.9386770725250244,0.878541111946106,0.6165765523910522,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963439941406,0.7380301356315613,0.4215975105762481,0.4086195230484009,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963439941406,0.6416511535644531,0.2741206288337707,1.2805806398391724,287.0963439941406,284.95001220703125,298.8560791015625,288.2029724121094,297.6370849609375,297.26226806640625,287.0962829589844,1.0,0.8148056864738464,0.3159882128238678,0.3159882128238678,1.0,1.0,-4.040666103363037,0.9517120122909546,3.088953971862793,0.040829699486494,1.0,1.0,0.0,385.22161865234375,391.0,43148.03515625,0.0,6430.09619140625,1.0,283.1499938964844,285.7304992675781,291.20294189453125,293.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708739519119264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.90087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4048.90283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156540,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.7518678903579712,0.4500573873519897,0.4137488007545471,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.8538085222244263,0.6702251434326172,0.641947329044342,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.9381952881813048,0.8820264339447021,0.6190690398216248,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.7368304133415222,0.421526163816452,0.4086720049381256,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.640553891658783,0.2740050554275512,1.2806330919265747,287.0949401855469,284.95001220703125,298.83935546875,288.1991577148437,297.6308288574219,297.260009765625,287.09490966796875,1.0,0.8161449432373047,0.3155413568019867,0.3155413568019867,1.0,1.0,-4.04112720489502,0.9502605199813844,3.0908665657043457,0.039198100566864,1.0,1.0,0.0,388.2507934570313,394.0,43133.2421875,0.0,6452.64599609375,1.0,283.1499938964844,285.7296142578125,291.1990661621094,293.93609619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970853865146637,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.80615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4048.72607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156600,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.7518678903579712,0.4500573873519897,0.4137488007545471,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.8538085222244263,0.6702251434326172,0.641947329044342,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.9381952881813048,0.8820264339447021,0.6190690398216248,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.7368304133415222,0.421526163816452,0.4086720049381256,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.640553891658783,0.2740050554275512,1.2806330919265747,287.0949401855469,284.95001220703125,298.83935546875,288.1991577148437,297.6308288574219,297.260009765625,287.09490966796875,1.0,0.8161449432373047,0.3155413568019867,0.3155413568019867,1.0,1.0,-4.04112720489502,0.9502605199813844,3.0908665657043457,0.039198100566864,1.0,1.0,0.0,388.2507934570313,394.0,43133.2421875,0.0,6452.64599609375,1.0,283.1499938964844,285.7296142578125,291.1990661621094,293.93609619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970853865146637,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.80615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4048.72607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156660,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0934753417969,0.7500804662704468,0.4489589929580688,0.4128848910331726,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0934753417969,0.8517470359802246,0.6686286330223083,0.6405779123306274,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0934753417969,0.9377025365829468,0.8854547142982483,0.6215224266052246,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0934753417969,0.7356451749801636,0.4214524328708648,0.4087222218513489,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.093505859375,0.6394695043563843,0.2738848626613617,1.280665636062622,287.0934753417969,284.95001220703125,298.82232666015625,288.1954650878906,297.6244812011719,297.2577514648437,287.0934143066406,1.0,0.8174704313278198,0.3150995969772339,0.3150995969772339,1.0,1.0,-4.041491508483887,0.948798894882202,3.092692613601685,0.0375886335968971,1.0,1.0,0.0,391.27972412109375,397.0,43117.5,0.0,6474.86279296875,1.0,283.1499938964844,285.7286682128906,291.1953125,293.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708208441734314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.67724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4048.435791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156720,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0934753417969,0.7500804662704468,0.4489589929580688,0.4128848910331726,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0934753417969,0.8517470359802246,0.6686286330223083,0.6405779123306274,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0934753417969,0.9377025365829468,0.8854547142982483,0.6215224266052246,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0934753417969,0.7356451749801636,0.4214524328708648,0.4087222218513489,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.093505859375,0.6394695043563843,0.2738848626613617,1.280665636062622,287.0934753417969,284.95001220703125,298.82232666015625,288.1954650878906,297.6244812011719,297.2577514648437,287.0934143066406,1.0,0.8174704313278198,0.3150995969772339,0.3150995969772339,1.0,1.0,-4.041491508483887,0.948798894882202,3.092692613601685,0.0375886335968971,1.0,1.0,0.0,391.27972412109375,397.0,43117.5,0.0,6474.86279296875,1.0,283.1499938964844,285.7286682128906,291.1953125,293.93133544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708208441734314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.67724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4048.435791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156780,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0919189453125,0.7483123540878296,0.4478519856929779,0.4120135307312011,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0919189453125,0.849707305431366,0.6670193076133728,0.6391966342926025,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0919189453125,0.9371981620788574,0.8888241052627563,0.6239354610443115,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0919189453125,0.7344741225242615,0.4213770031929016,0.4087708294391632,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0919494628906,0.6383975744247437,0.2737599909305572,1.280678153038025,287.0919189453125,284.95001220703125,298.8049011230469,288.19189453125,297.6181030273437,297.2554931640625,287.09185791015625,1.0,0.8187821507453918,0.3146578371524811,0.3146578371524811,1.0,1.0,-4.041758060455322,0.947309911251068,3.0944480895996094,0.0359858237206935,1.0,1.0,0.0,394.3084716796875,385.0,43100.734375,0.0,6496.74072265625,1.0,283.1499938964844,285.7276611328125,291.1916809082031,293.9266357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707748293876648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4048.03076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156840,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0919189453125,0.7483123540878296,0.4478519856929779,0.4120135307312011,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0919189453125,0.849707305431366,0.6670193076133728,0.6391966342926025,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0919189453125,0.9371981620788574,0.8888241052627563,0.6239354610443115,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0919189453125,0.7344741225242615,0.4213770031929016,0.4087708294391632,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0919494628906,0.6383975744247437,0.2737599909305572,1.280678153038025,287.0919189453125,284.95001220703125,298.8049011230469,288.19189453125,297.6181030273437,297.2554931640625,287.09185791015625,1.0,0.8187821507453918,0.3146578371524811,0.3146578371524811,1.0,1.0,-4.041758060455322,0.947309911251068,3.0944480895996094,0.0359858237206935,1.0,1.0,0.0,394.3084716796875,385.0,43100.734375,0.0,6496.74072265625,1.0,283.1499938964844,285.7276611328125,291.1916809082031,293.9266357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707748293876648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4048.03076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156900,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09063720703125,0.7486117482185364,0.4472973644733429,0.4114633798599243,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0906066894531,0.8500679135322571,0.666209876537323,0.6383835673332214,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0906066894531,0.9387711882591248,0.8904890418052673,0.625041127204895,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09063720703125,0.7350097298622131,0.421338826417923,0.4086762964725494,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0906677246094,0.6388350129127502,0.273696094751358,1.2801154851913452,287.0906066894531,284.95001220703125,298.7960205078125,288.1901550292969,297.6148681640625,297.25439453125,287.09051513671875,1.0,0.8177565336227417,0.3144369423389435,0.3144369423389435,1.0,1.0,-4.040661334991455,0.946220874786377,3.094440460205078,0.035172015428543,1.0,1.0,0.0,392.7651062011719,385.0,43083.02734375,0.0,6482.251953125,1.0,283.1499938964844,285.7267150878906,291.1898803710937,293.9241027832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707428812980652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.88330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4047.749267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156960,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888061523437,0.7494954466819763,0.4467527568340301,0.4108637869358063,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888061523437,0.851107120513916,0.6654037833213806,0.6375135183334351,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0887756347656,0.9412304759025574,0.892145574092865,0.6260969042778015,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888061523437,0.7360997796058655,0.4213090538978576,0.4085286855697632,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.6397561430931091,0.273640900850296,1.2792997360229492,287.0888061523437,284.95001220703125,298.7870483398437,288.1884460449219,297.6116943359375,297.2533874511719,287.08868408203125,1.0,0.8162163496017456,0.314239501953125,0.314239501953125,1.0,1.0,-4.039004325866699,0.9450551867485046,3.093949317932129,0.0343685559928417,1.0,1.0,0.0,389.7417907714844,373.0,43060.34765625,0.0,6455.603515625,1.0,283.1499938964844,285.7253723144531,291.1879272460937,293.9209899902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706808924674988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.79296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4047.203857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157020,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0847473144531,0.7523064017295837,0.4456950426101684,0.4096044898033142,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.084716796875,0.8543879389762878,0.6638060808181763,0.6356930136680603,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.084716796875,0.9476255774497986,0.8954368233680725,0.6281242370605469,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0847473144531,0.7392711043357849,0.421280175447464,0.408168077468872,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.6424774527549744,0.2735639214515686,1.2773679494857788,287.084716796875,284.95001220703125,298.7687683105469,288.1850891113281,297.60552978515625,297.251708984375,287.0845642089844,1.0,0.8120765686035156,0.3138446807861328,0.3138446807861328,1.0,1.0,-4.034978866577148,0.942537784576416,3.0924410820007324,0.0327317491173744,1.0,1.0,0.0,381.3016662597656,361.0,43009.5,0.0,6383.3935546875,1.0,283.1499938964844,285.72235107421875,291.1838684082031,293.9140319824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704416394233704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4045.09765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157080,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0847473144531,0.7523064017295837,0.4456950426101684,0.4096044898033142,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.084716796875,0.8543879389762878,0.6638060808181763,0.6356930136680603,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.084716796875,0.9476255774497986,0.8954368233680725,0.6281242370605469,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0847473144531,0.7392711043357849,0.421280175447464,0.408168077468872,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.6424774527549744,0.2735639214515686,1.2773679494857788,287.084716796875,284.95001220703125,298.7687683105469,288.1850891113281,297.60552978515625,297.251708984375,287.0845642089844,1.0,0.8120765686035156,0.3138446807861328,0.3138446807861328,1.0,1.0,-4.034978866577148,0.942537784576416,3.0924410820007324,0.0327317491173744,1.0,1.0,0.0,381.3016662597656,361.0,43009.5,0.0,6383.3935546875,1.0,283.1499938964844,285.72235107421875,291.1838684082031,293.9140319824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704416394233704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4045.09765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157140,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804138183594,0.756066620349884,0.4446721076965332,0.4083110392093658,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08038330078125,0.8587567210197449,0.6622254252433777,0.6338184475898743,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08038330078125,0.9551671147346495,0.8986970782279968,0.6300784945487976,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804138183594,0.7433505058288574,0.4212896823883056,0.4077736139297485,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.6460187435150146,0.2735292613506317,1.2752938270568848,287.08038330078125,284.95001220703125,298.75,288.1817932128906,297.5995178222656,297.2503356933594,287.0802307128906,1.0,0.8071304559707642,0.3134498298168182,0.3134498298168182,1.0,1.0,-4.030546188354492,0.939908802509308,3.090637445449829,0.0310816541314125,1.0,1.0,0.0,371.0448303222656,349.0,42955.65625,0.0,6297.40576171875,1.0,283.1499938964844,285.7191162109375,291.1800231933594,293.9068603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700835943222046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.37109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4041.945068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157200,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804138183594,0.756066620349884,0.4446721076965332,0.4083110392093658,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08038330078125,0.8587567210197449,0.6622254252433777,0.6338184475898743,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08038330078125,0.9551671147346495,0.8986970782279968,0.6300784945487976,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804138183594,0.7433505058288574,0.4212896823883056,0.4077736139297485,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.6460187435150146,0.2735292613506317,1.2752938270568848,287.08038330078125,284.95001220703125,298.75,288.1817932128906,297.5995178222656,297.2503356933594,287.0802307128906,1.0,0.8071304559707642,0.3134498298168182,0.3134498298168182,1.0,1.0,-4.030546188354492,0.939908802509308,3.090637445449829,0.0310816541314125,1.0,1.0,0.0,371.0448303222656,349.0,42955.65625,0.0,6297.40576171875,1.0,283.1499938964844,285.7191162109375,291.1800231933594,293.9068603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700835943222046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.37109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4041.945068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157260,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0752868652344,0.7603339552879333,0.4435020387172699,0.4069238901138305,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.07525634765625,0.8637204766273499,0.6604819297790527,0.6318311095237732,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0752258300781,0.9630774855613708,0.9017526507377625,0.6319192051887512,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0753173828125,0.7479245662689209,0.4211509227752685,0.4072822630405426,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07537841796875,0.6499866843223572,0.2733416557312011,1.2727550268173218,287.07525634765625,284.95001220703125,298.729736328125,288.1781005859375,297.59210205078125,297.2474670410156,287.0750427246094,1.0,0.8017246127128601,0.3131212890148163,0.3131212890148163,1.0,1.0,-4.025055885314941,0.9372127056121826,3.087843179702759,0.0296639315783977,1.0,1.0,0.0,360.0616149902344,337.0,42889.828125,0.0,6202.9892578125,1.0,283.1499938964844,285.7152709960937,291.1761779785156,293.8994445800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696956872940063,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.84521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4038.527587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157320,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0752868652344,0.7603339552879333,0.4435020387172699,0.4069238901138305,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.07525634765625,0.8637204766273499,0.6604819297790527,0.6318311095237732,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0752258300781,0.9630774855613708,0.9017526507377625,0.6319192051887512,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0753173828125,0.7479245662689209,0.4211509227752685,0.4072822630405426,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07537841796875,0.6499866843223572,0.2733416557312011,1.2727550268173218,287.07525634765625,284.95001220703125,298.729736328125,288.1781005859375,297.59210205078125,297.2474670410156,287.0750427246094,1.0,0.8017246127128601,0.3131212890148163,0.3131212890148163,1.0,1.0,-4.025055885314941,0.9372127056121826,3.087843179702759,0.0296639315783977,1.0,1.0,0.0,360.0616149902344,337.0,42889.828125,0.0,6202.9892578125,1.0,283.1499938964844,285.7152709960937,291.1761779785156,293.8994445800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696956872940063,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.84521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4038.527587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157380,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679931640625,0.7647780179977417,0.4421088993549347,0.4053241610527038,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06793212890625,0.8689262270927429,0.6584933400154114,0.6296020150184631,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679016113281,0.9708437323570251,0.9045281410217284,0.6335580348968506,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679931640625,0.7526760101318359,0.4207702577114105,0.4065525531768799,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0680847167969,0.654033362865448,0.2728861272335052,1.2689852714538574,287.06793212890625,284.95001220703125,298.7069396972656,288.1734619140625,297.5823974609375,297.2424621582031,287.0676574707031,1.0,0.7959023118019104,0.3127927780151367,0.3127927780151367,1.0,1.0,-4.017006874084473,0.9338142275810242,3.083192586898804,0.0281534045934677,1.0,1.0,0.0,348.9102783203125,325.0,42796.3515625,0.0,6099.02099609375,1.0,283.1499938964844,285.70977783203125,291.17120361328125,293.8896179199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692501425743104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.0927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4034.60009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157440,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679931640625,0.7647780179977417,0.4421088993549347,0.4053241610527038,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06793212890625,0.8689262270927429,0.6584933400154114,0.6296020150184631,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679016113281,0.9708437323570251,0.9045281410217284,0.6335580348968506,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679931640625,0.7526760101318359,0.4207702577114105,0.4065525531768799,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0680847167969,0.654033362865448,0.2728861272335052,1.2689852714538574,287.06793212890625,284.95001220703125,298.7069396972656,288.1734619140625,297.5823974609375,297.2424621582031,287.0676574707031,1.0,0.7959023118019104,0.3127927780151367,0.3127927780151367,1.0,1.0,-4.017006874084473,0.9338142275810242,3.083192586898804,0.0281534045934677,1.0,1.0,0.0,348.9102783203125,325.0,42796.3515625,0.0,6099.02099609375,1.0,283.1499938964844,285.70977783203125,291.17120361328125,293.8896179199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692501425743104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.0927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4034.60009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157500,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0636901855469,0.7670971751213074,0.441359281539917,0.4044693410396576,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0636291503906,0.8716492652893066,0.6574376821517944,0.6284220218658447,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0635986328125,0.9746758937835692,0.9058389663696288,0.6343193650245667,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0636901855469,0.7551500201225281,0.4205202460289001,0.4061230719089508,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06378173828125,0.656116783618927,0.2725878953933716,1.2667438983917236,287.06365966796875,284.95001220703125,298.6946105957031,288.1707458496094,297.5769958496094,297.239501953125,287.0633544921875,1.0,0.7928619980812073,0.3126285076141357,0.3126285076141357,1.0,1.0,-4.0122599601745605,0.9319151639938354,3.0803446769714355,0.0273679662495851,1.0,1.0,0.0,343.2693176269531,325.0,42741.95703125,0.0,6044.31201171875,1.0,283.1499938964844,285.70654296875,291.1681823730469,293.8836669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689746499061584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.5283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4032.1708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157560,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0591125488281,0.7694941163063049,0.4405831396579742,0.4035879671573639,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0590515136719,0.87446528673172,0.6563505530357361,0.6272093057632446,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0590209960937,0.9784713983535768,0.9071069359779358,0.6350492238998413,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0591125488281,0.7577043771743774,0.4202407598495483,0.405662328004837,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0592041015625,0.6582564115524292,0.2722540199756622,1.264324426651001,287.0590515136719,284.95001220703125,298.681640625,288.1678161621094,297.57135009765625,297.23638916015625,287.0587158203125,1.0,0.7897506356239319,0.3125122785568237,0.3125122785568237,1.0,1.0,-4.007152080535889,0.9300745725631714,3.077077388763428,0.0267282966524362,1.0,1.0,0.0,337.588623046875,313.0,42683.890625,0.0,5988.2451171875,1.0,283.1499938964844,285.7030944824219,291.16485595703125,293.87713623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686603546142578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.625,0.0,1953.8612060546875,1895.4371337890625,0.0,4029.398193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157620,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04913330078125,0.7745431065559387,0.4389610588550567,0.4017567336559295,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.049072265625,0.8803979754447937,0.6540912985801697,0.6246979236602783,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0490417480469,0.985926389694214,0.9095207452774048,0.636420488357544,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.04913330078125,0.763080358505249,0.4196056723594665,0.4046618342399597,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0492553710937,0.6627308130264282,0.271494448184967,1.259032964706421,287.049072265625,284.95001220703125,298.6538391113281,288.1611328125,297.5593566894531,297.2297668457031,287.0487365722656,1.0,0.7833375930786133,0.3122798502445221,0.3122798502445221,1.0,1.0,-3.996003389358521,0.9261569380760192,3.0698463916778564,0.02544173784554,1.0,1.0,0.0,326.12353515625,301.0,42558.015625,0.0,5872.72705078125,1.0,283.1499938964844,285.69561767578125,291.1574401855469,293.8625793457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679186940193176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.93701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4022.8515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157680,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04913330078125,0.7745431065559387,0.4389610588550567,0.4017567336559295,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.049072265625,0.8803979754447937,0.6540912985801697,0.6246979236602783,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0490417480469,0.985926389694214,0.9095207452774048,0.636420488357544,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.04913330078125,0.763080358505249,0.4196056723594665,0.4046618342399597,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0492553710937,0.6627308130264282,0.271494448184967,1.259032964706421,287.049072265625,284.95001220703125,298.6538391113281,288.1611328125,297.5593566894531,297.2297668457031,287.0487365722656,1.0,0.7833375930786133,0.3122798502445221,0.3122798502445221,1.0,1.0,-3.996003389358521,0.9261569380760192,3.0698463916778564,0.02544173784554,1.0,1.0,0.0,326.12353515625,301.0,42558.015625,0.0,5872.72705078125,1.0,283.1499938964844,285.69561767578125,291.1574401855469,293.8625793457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679186940193176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.93701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4022.8515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157740,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382995605469,0.7799579501152039,0.4372606575489044,0.399850994348526,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382385253906,0.886756420135498,0.651734471321106,0.6220903992652893,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.9931499361991882,0.911787748336792,0.6376876831054688,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.038330078125,0.7688460946083069,0.4188870787620544,0.4035772383213043,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384521484375,0.6675024032592773,0.2706359326839447,1.2532655000686646,287.03826904296875,284.95001220703125,298.62353515625,288.1533508300781,297.54656982421875,297.222900390625,287.0378723144531,1.0,0.7767139673233032,0.3120474219322204,0.3120474219322204,1.0,1.0,-3.9838497638702393,0.9219610691070556,3.061888694763184,0.0241295341402292,1.0,1.0,0.0,314.5616455078125,289.0,42421.55078125,0.0,5753.87548828125,1.0,283.1499938964844,285.6875,291.14910888671875,293.84637451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670626521110536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.27099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4015.287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157800,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382995605469,0.7799579501152039,0.4372606575489044,0.399850994348526,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382385253906,0.886756420135498,0.651734471321106,0.6220903992652893,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.9931499361991882,0.911787748336792,0.6376876831054688,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.038330078125,0.7688460946083069,0.4188870787620544,0.4035772383213043,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384521484375,0.6675024032592773,0.2706359326839447,1.2532655000686646,287.03826904296875,284.95001220703125,298.62353515625,288.1533508300781,297.54656982421875,297.222900390625,287.0378723144531,1.0,0.7767139673233032,0.3120474219322204,0.3120474219322204,1.0,1.0,-3.9838497638702393,0.9219610691070556,3.061888694763184,0.0241295341402292,1.0,1.0,0.0,314.5616455078125,289.0,42421.55078125,0.0,5753.87548828125,1.0,283.1499938964844,285.6875,291.14910888671875,293.84637451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670626521110536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.27099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4015.287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157860,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0264892578125,0.7855894565582275,0.4354861974716186,0.3978904485702514,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.02642822265625,0.8933637738227844,0.6492840051651001,0.6194073557853699,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0263671875,0.9990000128746032,0.9139556884765624,0.637791097164154,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265197753906,0.7748635411262512,0.4180910289287567,0.4024312794208526,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0266418457031,0.6724542379379272,0.2696895599365234,1.247153401374817,287.02642822265625,284.95001220703125,298.5906982421875,288.1444702148437,297.53326416015625,297.2159729003906,287.02593994140625,1.0,0.7698397040367126,0.3118973672389984,0.3118973672389984,1.0,1.0,-3.969684600830078,0.9174823760986328,3.0522022247314453,0.0231222603470087,1.0,1.0,0.0,303.1602783203125,277.0,42268.5,0.0,5630.24658203125,1.0,283.1499938964844,285.6784973144531,291.1398010253906,293.8285522460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661229848861694,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.37109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4006.97509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
