time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157920,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0264892578125,0.7855894565582275,0.4354861974716186,0.3978904485702514,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.02642822265625,0.8933637738227844,0.6492840051651001,0.6194073557853699,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0263671875,0.9990000128746032,0.9139556884765624,0.637791097164154,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265197753906,0.7748635411262512,0.4180910289287567,0.4024312794208526,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0266418457031,0.6724542379379272,0.2696895599365234,1.247153401374817,287.02642822265625,284.95001220703125,298.5906982421875,288.1444702148437,297.53326416015625,297.2159729003906,287.02593994140625,1.0,0.7698397040367126,0.3118973672389984,0.3118973672389984,1.0,1.0,-3.969684600830078,0.9174823760986328,3.0522022247314453,0.0231222603470087,1.0,1.0,0.0,303.1602783203125,277.0,42268.5,0.0,5630.24658203125,1.0,283.1499938964844,285.6784973144531,291.1398010253906,293.8285522460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661229848861694,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.37109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4006.97509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157980,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069580078125,0.7898848652839661,0.4335635006427765,0.3959115445613861,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068054199219,0.8984407186508179,0.646663248538971,0.6166880130767822,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067443847656,0.9990000128746032,0.917453408241272,0.6258496046066284,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069580078125,0.7796159982681274,0.4171501994132995,0.4012675583362579,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071716308594,0.6762424111366272,0.2686077952384949,1.2409560680389404,287.0068359375,284.95001220703125,298.55535888671875,288.1344299316406,297.52349853515625,297.21466064453125,287.0060729980469,1.0,0.7617825865745544,0.311747282743454,0.311747282743454,1.0,1.0,-3.9408113956451416,0.9089223742485046,3.031888961791992,0.0213998239487409,1.0,1.0,0.0,293.4866943359375,265.0,42006.22265625,0.0,5472.3017578125,1.0,283.1499938964844,285.66314697265625,291.1280822753906,293.8038330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648940563201904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.53466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3996.08984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158040,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069580078125,0.7898848652839661,0.4335635006427765,0.3959115445613861,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068054199219,0.8984407186508179,0.646663248538971,0.6166880130767822,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067443847656,0.9990000128746032,0.917453408241272,0.6258496046066284,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069580078125,0.7796159982681274,0.4171501994132995,0.4012675583362579,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071716308594,0.6762424111366272,0.2686077952384949,1.2409560680389404,287.0068359375,284.95001220703125,298.55535888671875,288.1344299316406,297.52349853515625,297.21466064453125,287.0060729980469,1.0,0.7617825865745544,0.311747282743454,0.311747282743454,1.0,1.0,-3.9408113956451416,0.9089223742485046,3.031888961791992,0.0213998239487409,1.0,1.0,0.0,293.4866943359375,265.0,42006.22265625,0.0,5472.3017578125,1.0,283.1499938964844,285.66314697265625,291.1280822753906,293.8038330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648940563201904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.53466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3996.08984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158100,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.996337890625,0.792220950126648,0.4325631260871887,0.39487224817276,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9961853027344,0.9011999368667604,0.6452994346618652,0.6152641773223877,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9961242675781,0.9990000128746032,0.9199001789093018,0.6188579797744751,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.996337890625,0.7821864485740662,0.4166366457939148,0.4006320536136627,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9965515136719,0.6782998442649841,0.2680396139621734,1.2376590967178345,286.9962158203125,284.95001220703125,298.5367736816406,288.12896728515625,297.52081298828125,297.2171630859375,286.99542236328125,1.0,0.7574192881584167,0.3116722404956817,0.3116722404956817,1.0,1.0,-3.9246771335601807,0.9041702747344972,3.020506858825684,0.0203826893121004,1.0,1.0,0.0,288.3929748535156,265.0,41866.36328125,0.0,5387.09326171875,1.0,283.1499938964844,285.65478515625,291.1211853027344,293.78887939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640382528305054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.09765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3988.500244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158160,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7947214245796204,0.4315472543239593,0.3938119113445282,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9854431152344,0.9041595458984376,0.6439117193222046,0.6138099431991577,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9853515625,0.9990000128746032,0.9226250052452089,0.6115561127662659,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.985595703125,0.7849228382110596,0.4161014556884765,0.3999694585800171,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9858093261719,0.6805041432380676,0.2674616277217865,1.234284281730652,286.9854736328125,284.95001220703125,298.5175170898437,288.1231994628906,297.5190124511719,297.2208251953125,286.9846496582031,1.0,0.7529016137123108,0.311731219291687,0.311731219291687,1.0,1.0,-3.908004760742188,0.8996997475624084,3.008305072784424,0.0197636689990758,1.0,1.0,0.0,283.1367492675781,253.0,41724.34765625,0.0,5299.72607421875,1.0,283.1499938964844,285.64630126953125,291.1141052246094,293.7733764648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630609154701232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.4755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3979.823974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158220,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.96356201171875,0.8001779317855835,0.429474413394928,0.3916413784027099,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.96343994140625,0.9109208583831788,0.6410700082778931,0.6108251810073853,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.96337890625,0.9990000128746032,0.928720474243164,0.5961771011352539,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9635925292969,0.7908568382263184,0.414970189332962,0.3985733985900879,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9638366699219,0.6853265166282654,0.2662810087203979,1.227360486984253,286.9634704589844,284.95001220703125,298.4771728515625,288.1107177734375,297.5168762207031,297.2306213378906,286.962646484375,1.0,0.7434828281402588,0.3118491470813751,0.3118491470813751,1.0,1.0,-3.87328052520752,0.8904183506965637,2.9828622341156006,0.0184982996433973,1.0,1.0,0.0,272.2687683105469,241.0,41432.73046875,0.0,5120.470703125,1.0,283.1499938964844,285.62890625,291.09979248046875,293.7416687011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608567357063292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.73974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3960.218994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158280,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.96356201171875,0.8001779317855835,0.429474413394928,0.3916413784027099,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.96343994140625,0.9109208583831788,0.6410700082778931,0.6108251810073853,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.96337890625,0.9990000128746032,0.928720474243164,0.5961771011352539,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9635925292969,0.7908568382263184,0.414970189332962,0.3985733985900879,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9638366699219,0.6853265166282654,0.2662810087203979,1.227360486984253,286.9634704589844,284.95001220703125,298.4771728515625,288.1107177734375,297.5168762207031,297.2306213378906,286.962646484375,1.0,0.7434828281402588,0.3118491470813751,0.3118491470813751,1.0,1.0,-3.87328052520752,0.8904183506965637,2.9828622341156006,0.0184982996433973,1.0,1.0,0.0,272.2687683105469,241.0,41432.73046875,0.0,5120.470703125,1.0,283.1499938964844,285.62890625,291.09979248046875,293.7416687011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608567357063292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.73974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3960.218994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158340,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9429931640625,0.8061935901641846,0.4273587465286255,0.3894196152687073,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.94287109375,0.918748378753662,0.6381551623344421,0.6077573895454407,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9428100585937,0.9990000128746032,0.9355198740959167,0.5799603462219238,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9429931640625,0.7973633408546448,0.4137693047523498,0.3970987200736999,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9432067871094,0.6906661987304688,0.2650743424892425,1.220264196395874,286.9429016113281,284.95001220703125,298.434326171875,288.096923828125,297.5160217285156,297.2427978515625,286.9421081542969,1.0,0.7336648106575012,0.3119670748710632,0.3119670748710632,1.0,1.0,-3.837085962295532,0.880704402923584,2.956381559371948,0.0171351544559001,1.0,1.0,0.0,261.098388671875,244.0,41148.56640625,0.0,4937.77392578125,1.0,283.1499938964844,285.61181640625,291.085205078125,293.7096862792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584904909133912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3939.118408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158400,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9429931640625,0.8061935901641846,0.4273587465286255,0.3894196152687073,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.94287109375,0.918748378753662,0.6381551623344421,0.6077573895454407,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9428100585937,0.9990000128746032,0.9355198740959167,0.5799603462219238,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9429931640625,0.7973633408546448,0.4137693047523498,0.3970987200736999,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9432067871094,0.6906661987304688,0.2650743424892425,1.220264196395874,286.9429016113281,284.95001220703125,298.434326171875,288.096923828125,297.5160217285156,297.2427978515625,286.9421081542969,1.0,0.7336648106575012,0.3119670748710632,0.3119670748710632,1.0,1.0,-3.837085962295532,0.880704402923584,2.956381559371948,0.0171351544559001,1.0,1.0,0.0,261.098388671875,244.0,41148.56640625,0.0,4937.77392578125,1.0,283.1499938964844,285.61181640625,291.085205078125,293.7096862792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584904909133912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3939.118408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158460,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92779541015625,0.8084434866905212,0.4252450466156006,0.3873733878135681,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9277038574219,0.9218686819076538,0.6352266073226929,0.6048532724380493,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9276733398437,0.9990000128746032,0.9420944452285768,0.572152316570282,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.92779541015625,0.800169825553894,0.4125485122203827,0.3957860171794891,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.92791748046875,0.6927569508552551,0.263876736164093,1.2140939235687256,286.927734375,284.95001220703125,298.3889465332031,288.0818176269531,297.5136413574219,297.2532653808594,286.92724609375,1.0,0.7282795310020447,0.3123179674148559,0.3123179674148559,1.0,1.0,-3.812703847885132,0.8750494122505188,2.937654495239258,0.0169072989374399,1.0,1.0,0.0,255.4605407714844,247.0,40949.2890625,0.0,4828.7900390625,1.0,283.1499938964844,285.5995178222656,291.0708923339844,293.6811218261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562646150588988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3919.21923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158520,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92779541015625,0.8084434866905212,0.4252450466156006,0.3873733878135681,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9277038574219,0.9218686819076538,0.6352266073226929,0.6048532724380493,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9276733398437,0.9990000128746032,0.9420944452285768,0.572152316570282,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.92779541015625,0.800169825553894,0.4125485122203827,0.3957860171794891,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.92791748046875,0.6927569508552551,0.263876736164093,1.2140939235687256,286.927734375,284.95001220703125,298.3889465332031,288.0818176269531,297.5136413574219,297.2532653808594,286.92724609375,1.0,0.7282795310020447,0.3123179674148559,0.3123179674148559,1.0,1.0,-3.812703847885132,0.8750494122505188,2.937654495239258,0.0169072989374399,1.0,1.0,0.0,255.4605407714844,247.0,40949.2890625,0.0,4828.7900390625,1.0,283.1499938964844,285.5995178222656,291.0708923339844,293.6811218261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562646150588988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3919.21923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158580,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159240722656,0.8081329464912415,0.4230828583240509,0.3854162693023681,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158630371094,0.9216036200523376,0.6322557330131531,0.6020443439483643,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158020019531,0.9990000128746032,0.94740092754364,0.569917619228363,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159240722656,0.8003918528556824,0.4112757742404938,0.3945592939853668,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9160461425781,0.6925491094589233,0.2626169621944427,1.2083332538604736,286.9158630371094,284.95001220703125,298.341064453125,288.0653381347656,297.5049743652344,297.2561340332031,286.9154663085937,1.0,0.7252621650695801,0.3126688599586487,0.3126688599586487,1.0,1.0,-3.795864582061768,0.8715099096298218,2.924354553222656,0.0173084232956171,1.0,1.0,0.0,253.37945556640625,250.0,40792.859375,0.0,4765.99951171875,1.0,283.1499938964844,285.590087890625,291.05712890625,293.6571655273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546136260032654,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.14453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3904.428466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158640,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159240722656,0.8081329464912415,0.4230828583240509,0.3854162693023681,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158630371094,0.9216036200523376,0.6322557330131531,0.6020443439483643,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158020019531,0.9990000128746032,0.94740092754364,0.569917619228363,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159240722656,0.8003918528556824,0.4112757742404938,0.3945592939853668,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9160461425781,0.6925491094589233,0.2626169621944427,1.2083332538604736,286.9158630371094,284.95001220703125,298.341064453125,288.0653381347656,297.5049743652344,297.2561340332031,286.9154663085937,1.0,0.7252621650695801,0.3126688599586487,0.3126688599586487,1.0,1.0,-3.795864582061768,0.8715099096298218,2.924354553222656,0.0173084232956171,1.0,1.0,0.0,253.37945556640625,250.0,40792.859375,0.0,4765.99951171875,1.0,283.1499938964844,285.590087890625,291.05712890625,293.6571655273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546136260032654,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.14453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3904.428466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158700,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9103698730469,0.8073346018791199,0.421972244977951,0.3844417333602905,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9103088378906,0.9206249713897704,0.6307437419891357,0.60064697265625,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102783203125,0.9990000128746032,0.9496396780014038,0.5701557993888855,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9103698730469,0.7998547554016113,0.4106130301952362,0.3939521312713623,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9104919433594,0.6918549537658691,0.2619493901729584,1.205439805984497,286.9103088378906,284.95001220703125,298.316162109375,288.0565795898437,297.49859619140625,297.25518798828125,286.909912109375,1.0,0.7243396043777466,0.312844306230545,0.312844306230545,1.0,1.0,-3.789082527160645,0.8701949715614319,2.9188876152038574,0.0176147520542144,1.0,1.0,0.0,253.18191528320312,250.0,40721.33984375,0.0,4744.99658203125,1.0,283.1499938964844,285.5857849121094,291.0497131347656,293.6454772949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953999638557434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.28369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3898.92138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158760,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9049072265625,0.8062178492546082,0.4208395481109619,0.383461445569992,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.90484619140625,0.9192451238632202,0.6292107701301575,0.5992449522018433,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9048156738281,0.9990000128746032,0.9516467452049256,0.5710363388061523,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9049072265625,0.799006462097168,0.4099311828613281,0.393341600894928,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.905029296875,0.6908716559410095,0.2612537145614624,1.2024914026260376,286.90484619140625,284.95001220703125,298.2906799316406,288.0474548339844,297.4910583496094,297.2529602050781,286.9044494628906,1.0,0.72368323802948,0.3129417598247528,0.3129417598247528,1.0,1.0,-3.782991647720337,0.8688260316848755,2.914165496826172,0.0177196580916643,1.0,1.0,0.0,253.37936401367188,253.0,40651.82421875,0.0,4728.61328125,1.0,283.1499938964844,285.5816345214844,291.0417785644531,293.6334533691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534926414489746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.4189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3894.37158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158820,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939208984375,0.8032660484313965,0.418505847454071,0.3814698159694671,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89385986328125,0.915629267692566,0.6260769963264465,0.5964096784591675,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.893798828125,0.9990000128746032,0.9550700187683104,0.5742008686065674,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939208984375,0.7966257333755493,0.4085083305835724,0.3920963704586029,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89404296875,0.6882572770118713,0.2597764432430267,1.196359395980835,286.89385986328125,284.95001220703125,298.2377624511719,288.0281066894531,297.4732666015625,297.24560546875,286.8934631347656,1.0,0.7229248285293579,0.3131366968154907,0.3131366968154907,1.0,1.0,-3.7721126079559326,0.8664158582687378,2.9056966304779053,0.0179774053394794,1.0,1.0,0.0,254.63267517089844,256.0,40514.46875,0.0,4705.2666015625,1.0,283.1499938964844,285.5733947753906,291.0240478515625,293.6078491210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526964426040648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3887.220947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158880,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939208984375,0.8032660484313965,0.418505847454071,0.3814698159694671,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89385986328125,0.915629267692566,0.6260769963264465,0.5964096784591675,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.893798828125,0.9990000128746032,0.9550700187683104,0.5742008686065674,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939208984375,0.7966257333755493,0.4085083305835724,0.3920963704586029,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89404296875,0.6882572770118713,0.2597764432430267,1.196359395980835,286.89385986328125,284.95001220703125,298.2377624511719,288.0281066894531,297.4732666015625,297.24560546875,286.8934631347656,1.0,0.7229248285293579,0.3131366968154907,0.3131366968154907,1.0,1.0,-3.7721126079559326,0.8664158582687378,2.9056966304779053,0.0179774053394794,1.0,1.0,0.0,254.63267517089844,256.0,40514.46875,0.0,4705.2666015625,1.0,283.1499938964844,285.5733947753906,291.0240478515625,293.6078491210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526964426040648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3887.220947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12158940,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88250732421875,0.7996821403503418,0.4160820543766022,0.3794244527816772,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824462890625,0.9113064408302308,0.6228492856025696,0.5935156941413879,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824157714844,0.9990000128746032,0.957825243473053,0.5786247253417969,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88250732421875,0.7936301231384277,0.4070039987564087,0.3908043503761291,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826599121094,0.6850467920303345,0.2581883072853088,1.1898610591888428,286.8824462890625,284.95001220703125,298.1823425292969,288.0072631835937,297.4526672363281,297.2353210449219,286.8820495605469,1.0,0.722629189491272,0.3133316338062286,0.3133316338062286,1.0,1.0,-3.762118339538574,0.8642501831054688,2.897868156433105,0.0182888470590114,1.0,1.0,0.0,256.6554260253906,259.0,40374.61328125,0.0,4689.5126953125,1.0,283.1499938964844,285.5650634765625,291.0040283203125,293.579833984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520605206489564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.51904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3881.506103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159000,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88250732421875,0.7996821403503418,0.4160820543766022,0.3794244527816772,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824462890625,0.9113064408302308,0.6228492856025696,0.5935156941413879,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824157714844,0.9990000128746032,0.957825243473053,0.5786247253417969,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88250732421875,0.7936301231384277,0.4070039987564087,0.3908043503761291,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826599121094,0.6850467920303345,0.2581883072853088,1.1898610591888428,286.8824462890625,284.95001220703125,298.1823425292969,288.0072631835937,297.4526672363281,297.2353210449219,286.8820495605469,1.0,0.722629189491272,0.3133316338062286,0.3133316338062286,1.0,1.0,-3.762118339538574,0.8642501831054688,2.897868156433105,0.0182888470590114,1.0,1.0,0.0,256.6554260253906,259.0,40374.61328125,0.0,4689.5126953125,1.0,283.1499938964844,285.5650634765625,291.0040283203125,293.579833984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520605206489564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.51904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3881.506103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159060,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8704528808594,0.7957143783569336,0.4135684072971344,0.3773157596588135,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.9066631197929382,0.6195236444473267,0.590548574924469,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.9990000128746032,0.9599289894104004,0.583811342716217,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8704528808594,0.7902541160583496,0.4053977131843567,0.38944011926651,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8705749511719,0.6814640760421753,0.2564948201179504,1.1829702854156494,286.8703918457031,284.95001220703125,298.1244201660156,287.9848937988281,297.4295349121094,297.2225646972656,286.86993408203125,1.0,0.7225726842880249,0.3134428262710571,0.3134428262710571,1.0,1.0,-3.752319097518921,0.8618642687797546,2.890454769134521,0.0183367449790239,1.0,1.0,0.0,259.1446838378906,262.0,40228.140625,0.0,4677.37109375,1.0,283.1499938964844,285.55633544921875,290.98193359375,293.54931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514774680137634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.71044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3876.26220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159120,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8704528808594,0.7957143783569336,0.4135684072971344,0.3773157596588135,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.9066631197929382,0.6195236444473267,0.590548574924469,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.9990000128746032,0.9599289894104004,0.583811342716217,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8704528808594,0.7902541160583496,0.4053977131843567,0.38944011926651,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8705749511719,0.6814640760421753,0.2564948201179504,1.1829702854156494,286.8703918457031,284.95001220703125,298.1244201660156,287.9848937988281,297.4295349121094,297.2225646972656,286.86993408203125,1.0,0.7225726842880249,0.3134428262710571,0.3134428262710571,1.0,1.0,-3.752319097518921,0.8618642687797546,2.890454769134521,0.0183367449790239,1.0,1.0,0.0,259.1446838378906,262.0,40228.140625,0.0,4677.37109375,1.0,283.1499938964844,285.55633544921875,290.98193359375,293.54931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514774680137634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.71044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3876.26220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159180,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85760498046875,0.7915156483650208,0.410968154668808,0.3751393854618072,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8575134277344,0.9019727110862732,0.6160996556282043,0.587500274181366,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8574523925781,0.9990000128746032,0.9614688158035278,0.5894595384597778,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85760498046875,0.7866414189338684,0.4036886990070343,0.3879881203174591,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8577575683594,0.6776490211486816,0.254701018333435,1.1756778955459597,286.8575134277344,284.95001220703125,298.0639953613281,287.9609069824219,297.404541015625,297.2081604003906,286.8570556640625,1.0,0.7226215600967407,0.313554048538208,0.313554048538208,1.0,1.0,-3.7423079013824463,0.8594070076942444,2.8829009532928467,0.0183545444160699,1.0,1.0,0.0,261.9174194335937,265.0,40073.5625,0.0,4666.47705078125,1.0,283.1499938964844,285.547119140625,290.9579467773437,293.5163879394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508861303329468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.8720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3870.94140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159240,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85760498046875,0.7915156483650208,0.410968154668808,0.3751393854618072,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8575134277344,0.9019727110862732,0.6160996556282043,0.587500274181366,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8574523925781,0.9990000128746032,0.9614688158035278,0.5894595384597778,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85760498046875,0.7866414189338684,0.4036886990070343,0.3879881203174591,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8577575683594,0.6776490211486816,0.254701018333435,1.1756778955459597,286.8575134277344,284.95001220703125,298.0639953613281,287.9609069824219,297.404541015625,297.2081604003906,286.8570556640625,1.0,0.7226215600967407,0.313554048538208,0.313554048538208,1.0,1.0,-3.7423079013824463,0.8594070076942444,2.8829009532928467,0.0183545444160699,1.0,1.0,0.0,261.9174194335937,265.0,40073.5625,0.0,4666.47705078125,1.0,283.1499938964844,285.547119140625,290.9579467773437,293.5163879394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508861303329468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.8720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3870.94140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159300,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.85089111328125,0.7893640995025635,0.4096378087997436,0.3740264177322387,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8507995605469,0.8996164798736572,0.614352285861969,0.5859454870223999,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8507385253906,0.9990000128746032,0.96206134557724,0.5923917889595032,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85089111328125,0.7847817540168762,0.402800589799881,0.3872322738170624,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8510437011719,0.6756861805915833,0.2537692487239837,1.1718860864639282,286.850830078125,284.95001220703125,298.0328369140625,287.9483337402344,297.3915405273437,297.2005920410156,286.850341796875,1.0,0.7226595282554626,0.313609629869461,0.313609629869461,1.0,1.0,-3.737154722213745,0.8581358194351196,2.879018783569336,0.0183501876890659,1.0,1.0,0.0,263.371337890625,265.0,39993.28125,0.0,4661.052734375,1.0,283.1499938964844,285.5423278808594,290.9453125,293.4990539550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505792260169984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.08203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3868.1787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159360,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8440246582031,0.7871912717819214,0.4082884788513183,0.3728975653648376,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84393310546875,0.8972365260124207,0.6125821471214294,0.5843706727027893,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8438720703125,0.9990000128746032,0.9625451564788818,0.5953711271286011,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8440246582031,0.7829004526138306,0.4018919169902801,0.3864580690860748,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8441772460937,0.6736995577812195,0.252815842628479,1.1680021286010742,286.84393310546875,284.95001220703125,298.0010681152344,287.9353332519531,297.3782958984375,297.1928405761719,286.84344482421875,1.0,0.7226973176002502,0.3136865794658661,0.3136865794658661,1.0,1.0,-3.731882095336914,0.8568968176841736,2.874985218048096,0.01840166375041,1.0,1.0,0.0,264.85546875,268.0,39911.0078125,0.0,4655.48974609375,1.0,283.1499938964844,285.53741455078125,290.9322204589844,293.48114013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502637982368468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.0517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3865.338134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159420,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8297119140625,0.782805860042572,0.4055332541465759,0.3705918192863464,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8296203613281,0.892431914806366,0.60897296667099,0.581159234046936,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8295593261719,0.9990000128746032,0.963187575340271,0.6014271974563599,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8297119140625,0.7790963649749756,0.4000137150287628,0.3848548829555511,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82989501953125,0.6696776151657104,0.250845730304718,1.1599608659744265,286.8296203613281,284.95001220703125,297.93560791015625,287.9080810546875,297.35107421875,297.1770324707031,286.8291015625,1.0,0.7227541208267212,0.3138404488563537,0.3138404488563537,1.0,1.0,-3.720927238464356,0.8543099761009216,2.866617202758789,0.0184774361550807,1.0,1.0,0.0,267.8876342773437,271.0,39740.37890625,0.0,4643.63232421875,1.0,283.1499938964844,285.5272521972656,290.90478515625,293.4436950683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949601411819458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.25830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3859.37060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159480,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8297119140625,0.782805860042572,0.4055332541465759,0.3705918192863464,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8296203613281,0.892431914806366,0.60897296667099,0.581159234046936,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8295593261719,0.9990000128746032,0.963187575340271,0.6014271974563599,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8297119140625,0.7790963649749756,0.4000137150287628,0.3848548829555511,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82989501953125,0.6696776151657104,0.250845730304718,1.1599608659744265,286.8296203613281,284.95001220703125,297.93560791015625,287.9080810546875,297.35107421875,297.1770324707031,286.8291015625,1.0,0.7227541208267212,0.3138404488563537,0.3138404488563537,1.0,1.0,-3.720927238464356,0.8543099761009216,2.866617202758789,0.0184774361550807,1.0,1.0,0.0,267.8876342773437,271.0,39740.37890625,0.0,4643.63232421875,1.0,283.1499938964844,285.5272521972656,290.90478515625,293.4436950683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949601411819458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.25830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3859.37060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159540,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8147277832031,0.7784027457237244,0.4027082622051239,0.3682259023189544,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81463623046875,0.8876057267189026,0.6052771806716919,0.577869176864624,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8145751953125,0.9990000128746032,0.9634190797805786,0.6075544357299805,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8147277832031,0.7752707004547119,0.3980598747730255,0.3831830322742462,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8149108886719,0.6656268835067749,0.2487988471984863,1.151584506034851,286.81463623046875,284.95001220703125,297.8676452636719,287.879150390625,297.3230285644531,297.16082763671875,286.8140869140625,1.0,0.7227685451507568,0.3139943182468414,0.3139943182468414,1.0,1.0,-3.709405183792114,0.8515595197677612,2.8578457832336426,0.0185015834867954,1.0,1.0,0.0,270.97100830078125,259.0,39561.99609375,0.0,4630.53515625,1.0,283.1499938964844,285.5166015625,290.87567138671875,293.4040832519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489049315452576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.52294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3853.091552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159600,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8147277832031,0.7784027457237244,0.4027082622051239,0.3682259023189544,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81463623046875,0.8876057267189026,0.6052771806716919,0.577869176864624,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8145751953125,0.9990000128746032,0.9634190797805786,0.6075544357299805,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8147277832031,0.7752707004547119,0.3980598747730255,0.3831830322742462,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8149108886719,0.6656268835067749,0.2487988471984863,1.151584506034851,286.81463623046875,284.95001220703125,297.8676452636719,287.879150390625,297.3230285644531,297.16082763671875,286.8140869140625,1.0,0.7227685451507568,0.3139943182468414,0.3139943182468414,1.0,1.0,-3.709405183792114,0.8515595197677612,2.8578457832336426,0.0185015834867954,1.0,1.0,0.0,270.97100830078125,259.0,39561.99609375,0.0,4630.53515625,1.0,283.1499938964844,285.5166015625,290.87567138671875,293.4040832519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489049315452576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.52294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3853.091552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159660,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7938232421875,0.7776052951812744,0.3997863531112671,0.3655901253223419,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7936706542969,0.8869771361351013,0.6014572978019714,0.5742751955986023,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7935791015625,0.9990000128746032,0.9640697836875916,0.605026364326477,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7938232421875,0.7750160098075867,0.3959977924823761,0.3812187016010284,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79412841796875,0.6646274924278259,0.2466544806957245,1.1418390274047852,286.793701171875,284.95001220703125,297.79718017578125,287.84844970703125,297.29669189453125,297.14776611328125,286.79278564453125,1.0,0.7180171608924866,0.3141942024230957,0.3141942024230957,1.0,1.0,-3.684803485870361,0.8452422022819519,2.839561462402344,0.0181394666433334,1.0,1.0,0.0,268.3011779785156,262.0,39288.3359375,0.0,4544.4609375,1.0,283.1499938964844,285.50067138671875,290.8439025878906,293.3585510253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480347633361816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.3017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3845.240478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159720,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7938232421875,0.7776052951812744,0.3997863531112671,0.3655901253223419,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7936706542969,0.8869771361351013,0.6014572978019714,0.5742751955986023,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7935791015625,0.9990000128746032,0.9640697836875916,0.605026364326477,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7938232421875,0.7750160098075867,0.3959977924823761,0.3812187016010284,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79412841796875,0.6646274924278259,0.2466544806957245,1.1418390274047852,286.793701171875,284.95001220703125,297.79718017578125,287.84844970703125,297.29669189453125,297.14776611328125,286.79278564453125,1.0,0.7180171608924866,0.3141942024230957,0.3141942024230957,1.0,1.0,-3.684803485870361,0.8452422022819519,2.839561462402344,0.0181394666433334,1.0,1.0,0.0,268.3011779785156,262.0,39288.3359375,0.0,4544.4609375,1.0,283.1499938964844,285.50067138671875,290.8439025878906,293.3585510253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480347633361816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.3017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3845.240478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
