time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159780,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.773681640625,0.775467574596405,0.3968417942523956,0.3629806339740753,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735595703125,0.8847841024398804,0.5975792407989502,0.5706740021705627,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.77349853515625,0.9990000128746032,0.96527361869812,0.6055992245674133,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7737121582031,0.7734203338623047,0.3938899338245392,0.3792625069618225,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.77392578125,0.6624816656112671,0.2445020824670791,1.1322824954986572,286.7735900878906,284.95001220703125,297.72418212890625,287.81597900390625,297.2733459472656,297.13922119140625,286.7729187011719,1.0,0.71537184715271,0.3143940567970276,0.3143940567970276,1.0,1.0,-3.664153814315796,0.8400527238845825,2.824101209640503,0.0175481028854846,1.0,1.0,0.0,267.64324951171875,265.0,39046.34765625,0.0,4482.93505859375,1.0,283.1499938964844,285.4859313964844,290.80938720703125,293.308349609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946689784526825,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.68408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3833.092529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159840,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.773681640625,0.775467574596405,0.3968417942523956,0.3629806339740753,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735595703125,0.8847841024398804,0.5975792407989502,0.5706740021705627,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.77349853515625,0.9990000128746032,0.96527361869812,0.6055992245674133,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7737121582031,0.7734203338623047,0.3938899338245392,0.3792625069618225,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.77392578125,0.6624816656112671,0.2445020824670791,1.1322824954986572,286.7735900878906,284.95001220703125,297.72418212890625,287.81597900390625,297.2733459472656,297.13922119140625,286.7729187011719,1.0,0.71537184715271,0.3143940567970276,0.3143940567970276,1.0,1.0,-3.664153814315796,0.8400527238845825,2.824101209640503,0.0175481028854846,1.0,1.0,0.0,267.64324951171875,265.0,39046.34765625,0.0,4482.93505859375,1.0,283.1499938964844,285.4859313964844,290.80938720703125,293.308349609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946689784526825,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.68408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3833.092529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159900,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7644958496094,0.7739822864532471,0.3953567445278168,0.3616904616355896,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7643737792969,0.8831993341445923,0.5956204533576965,0.5688803791999817,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7643127441406,0.9990000128746032,0.9656305313110352,0.6068729162216187,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7644958496094,0.7722035050392151,0.3928159475326538,0.3782919347286224,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7647399902344,0.6610570549964905,0.2434145659208297,1.1275901794433594,286.764404296875,284.95001220703125,297.686767578125,287.799072265625,297.2608337402344,297.1341247558594,286.76373291015625,1.0,0.7144332528114319,0.3144939839839935,0.3144939839839935,1.0,1.0,-3.655161619186402,0.8378294110298157,2.817332029342652,0.0173890572041273,1.0,1.0,0.0,267.9715881347656,265.0,38934.55078125,0.0,4460.1591796875,1.0,283.1499938964844,285.4792175292969,290.792236328125,293.2840576171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459939002990724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.65869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3826.80126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12159960,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.75543212890625,0.7723225951194763,0.3938586711883545,0.3603989779949188,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7552795410156,0.8814107775688171,0.5936451554298401,0.567081868648529,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7552185058594,0.9990000128746032,0.9658113121986388,0.6085607409477234,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75543212890625,0.7708105444908142,0.3917259275913238,0.3773166835308075,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7556457519531,0.6594833135604858,0.2423139065504074,1.1228924989700315,286.7553100585937,284.95001220703125,297.6487121582031,287.7816772460937,297.24774169921875,297.12841796875,286.754638671875,1.0,0.713680624961853,0.3147030174732208,0.3147030174732208,1.0,1.0,-3.646648645401001,0.8360740542411804,2.810574531555176,0.0175915341824293,1.0,1.0,0.0,268.5727844238281,268.0,38824.66015625,0.0,4440.4873046875,1.0,283.1499938964844,285.47265625,290.7750244140625,293.2599792480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453325867652892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.76318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3820.81884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160020,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7372741699219,0.7686333656311035,0.3908170163631439,0.3577974736690521,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8774016499519348,0.5896387696266174,0.5634557008743286,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.9990000128746032,0.9656661748886108,0.6128309369087219,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7372741699219,0.7676497101783752,0.389494240283966,0.3753400146961212,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73748779296875,0.6560174226760864,0.2400650829076767,1.1133978366851809,286.7371520996094,284.95001220703125,297.5707092285156,287.7455139160156,297.219970703125,297.115478515625,286.7364807128906,1.0,0.712559700012207,0.3151210844516754,0.3151210844516754,1.0,1.0,-3.6304914951324463,0.8328461647033691,2.797645330429077,0.0180835332721471,1.0,1.0,0.0,270.36492919921875,256.0,38606.71484375,0.0,4407.39111328125,1.0,283.1499938964844,285.4596252441406,290.73956298828125,293.2112731933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441379308700562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.87060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3810.00146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160080,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7372741699219,0.7686333656311035,0.3908170163631439,0.3577974736690521,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8774016499519348,0.5896387696266174,0.5634557008743286,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.9990000128746032,0.9656661748886108,0.6128309369087219,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7372741699219,0.7676497101783752,0.389494240283966,0.3753400146961212,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73748779296875,0.6560174226760864,0.2400650829076767,1.1133978366851809,286.7371520996094,284.95001220703125,297.5707092285156,287.7455139160156,297.219970703125,297.115478515625,286.7364807128906,1.0,0.712559700012207,0.3151210844516754,0.3151210844516754,1.0,1.0,-3.6304914951324463,0.8328461647033691,2.797645330429077,0.0180835332721471,1.0,1.0,0.0,270.36492919921875,256.0,38606.71484375,0.0,4407.39111328125,1.0,283.1499938964844,285.4596252441406,290.73956298828125,293.2112731933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441379308700562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.87060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3810.00146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160140,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7136535644531,0.7680736184120178,0.3876840472221374,0.3549481034278869,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7134704589844,0.8770647644996643,0.5855169296264648,0.559551477432251,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7133483886719,0.9990000128746032,0.9657315015792848,0.6092740297317505,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.71368408203125,0.7676025032997131,0.3871587812900543,0.3730928897857666,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7140197753906,0.6551581621170044,0.2377246767282486,1.102651596069336,286.7135314941406,284.95001220703125,297.4902038574219,287.7074584960937,297.1928405761719,297.1042175292969,286.7124938964844,1.0,0.7070325613021851,0.31553915143013,0.31553915143013,1.0,1.0,-3.602478504180908,0.8262182474136353,2.7762603759765625,0.0180840045213699,1.0,1.0,0.0,266.9244079589844,244.0,38300.21484375,0.0,4310.24365234375,1.0,283.1499938964844,285.4416809082031,290.70123291015625,293.1571350097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429386258125304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.99658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3799.131103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160200,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7136535644531,0.7680736184120178,0.3876840472221374,0.3549481034278869,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7134704589844,0.8770647644996643,0.5855169296264648,0.559551477432251,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7133483886719,0.9990000128746032,0.9657315015792848,0.6092740297317505,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.71368408203125,0.7676025032997131,0.3871587812900543,0.3730928897857666,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7140197753906,0.6551581621170044,0.2377246767282486,1.102651596069336,286.7135314941406,284.95001220703125,297.4902038574219,287.7074584960937,297.1928405761719,297.1042175292969,286.7124938964844,1.0,0.7070325613021851,0.31553915143013,0.31553915143013,1.0,1.0,-3.602478504180908,0.8262182474136353,2.7762603759765625,0.0180840045213699,1.0,1.0,0.0,266.9244079589844,244.0,38300.21484375,0.0,4310.24365234375,1.0,283.1499938964844,285.4416809082031,290.70123291015625,293.1571350097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429386258125304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.99658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3799.131103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160260,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.68572998046875,0.769585371017456,0.3845022916793823,0.3519286215305328,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6855163574219,0.8791571855545044,0.5813042521476746,0.555432140827179,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.68536376953125,0.9990000128746032,0.9670472741127014,0.6005591750144958,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68572998046875,0.7696169018745422,0.3847445547580719,0.3706429302692413,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.68609619140625,0.6560181379318237,0.2353508621454239,1.091105341911316,286.685546875,284.95001220703125,297.4071655273437,287.6674499511719,297.17047119140625,297.099853515625,286.6844177246094,1.0,0.6990899443626404,0.3159769177436828,0.3159769177436828,1.0,1.0,-3.5665767192840576,0.8173792958259583,2.749197244644165,0.0174456387758255,1.0,1.0,0.0,260.07342529296875,247.0,37939.87890625,0.0,4172.8125,1.0,283.1499938964844,285.4202880859375,290.65875244140625,293.0943298339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412156939506532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.31591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3783.492919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160320,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.68572998046875,0.769585371017456,0.3845022916793823,0.3519286215305328,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6855163574219,0.8791571855545044,0.5813042521476746,0.555432140827179,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.68536376953125,0.9990000128746032,0.9670472741127014,0.6005591750144958,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68572998046875,0.7696169018745422,0.3847445547580719,0.3706429302692413,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.68609619140625,0.6560181379318237,0.2353508621454239,1.091105341911316,286.685546875,284.95001220703125,297.4071655273437,287.6674499511719,297.17047119140625,297.099853515625,286.6844177246094,1.0,0.6990899443626404,0.3159769177436828,0.3159769177436828,1.0,1.0,-3.5665767192840576,0.8173792958259583,2.749197244644165,0.0174456387758255,1.0,1.0,0.0,260.07342529296875,247.0,37939.87890625,0.0,4172.8125,1.0,283.1499938964844,285.4202880859375,290.65875244140625,293.0943298339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412156939506532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.31591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3783.492919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160380,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6610717773437,0.7687746286392212,0.3813270926475525,0.3490286469459533,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.660888671875,0.8785163760185242,0.5770670175552368,0.5514038801193237,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6607971191406,0.9990000128746032,0.9686013460159302,0.5974842309951782,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6610717773437,0.7692944407463074,0.382301777601242,0.3682852983474731,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6613464355469,0.6549385786056519,0.2330010086297989,1.080241322517395,286.6609191894531,284.95001220703125,297.3216552734375,287.62548828125,297.149169921875,297.0975952148437,286.6600646972656,1.0,0.6943876147270203,0.3164146542549133,0.3164146542549133,1.0,1.0,-3.5386199951171875,0.8107922673225403,2.727827787399292,0.0169659946113824,1.0,1.0,0.0,256.95330810546875,250.0,37640.0859375,0.0,4080.894287109375,1.0,283.1499938964844,285.4020080566406,290.614990234375,293.030517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93907368183136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.77197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3764.018798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160440,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6610717773437,0.7687746286392212,0.3813270926475525,0.3490286469459533,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.660888671875,0.8785163760185242,0.5770670175552368,0.5514038801193237,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6607971191406,0.9990000128746032,0.9686013460159302,0.5974842309951782,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6610717773437,0.7692944407463074,0.382301777601242,0.3682852983474731,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6613464355469,0.6549385786056519,0.2330010086297989,1.080241322517395,286.6609191894531,284.95001220703125,297.3216552734375,287.62548828125,297.149169921875,297.0975952148437,286.6600646972656,1.0,0.6943876147270203,0.3164146542549133,0.3164146542549133,1.0,1.0,-3.5386199951171875,0.8107922673225403,2.727827787399292,0.0169659946113824,1.0,1.0,0.0,256.95330810546875,250.0,37640.0859375,0.0,4080.894287109375,1.0,283.1499938964844,285.4020080566406,290.614990234375,293.030517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93907368183136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.77197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3764.018798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160500,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6500244140625,0.767711877822876,0.3797305226325989,0.3476103246212005,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6498413085937,0.877423107624054,0.5749349594116211,0.5494170784950256,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6497497558594,0.9990000128746032,0.9690097570419312,0.5975189805030823,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6500244140625,0.7684693932533264,0.3810629248619079,0.3671301305294037,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6502990722656,0.6538504362106323,0.2318186312913894,1.0749822854995728,286.6498718261719,284.95001220703125,297.2779541015625,287.6037292480469,297.1369934082031,297.0948181152344,286.6490478515625,1.0,0.692711591720581,0.3166335225105285,0.3166335225105285,1.0,1.0,-3.5268476009368896,0.8081185817718506,2.718729019165039,0.016919482499361,1.0,1.0,0.0,256.42694091796875,250.0,37504.9296875,0.0,4047.301025390625,1.0,283.1499938964844,285.3938903808594,290.593505859375,293.000244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380583167076112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.2177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3754.77490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160560,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63922119140625,0.7663531303405762,0.3781218230724334,0.3461979925632477,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8759833574295044,0.572788655757904,0.5474343299865723,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63897705078125,0.9990000128746032,0.9691686630249025,0.5982541441917419,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.63922119140625,0.7673451900482178,0.379809021949768,0.3659777343273163,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6395263671875,0.6525130271911621,0.2306237071752548,1.0697535276412964,286.6390991210937,284.95001220703125,297.2336120605469,287.5814819335937,297.1238708496094,297.0909118652344,286.6382751464844,1.0,0.6913620829582214,0.3169794082641601,0.3169794082641601,1.0,1.0,-3.515970230102539,0.8060742616653442,2.7098960876464844,0.0173056181520223,1.0,1.0,0.0,256.3547668457031,253.0,37374.01171875,0.0,4018.9140625,1.0,283.1499938964844,285.38604736328125,290.5718994140625,292.97039794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371334314346312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3746.347412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160620,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181030273437,0.7629939913749695,0.3748595714569092,0.3433691561222076,296.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8723520636558533,0.5684438943862915,0.5434579253196716,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.61785888671875,0.9990000128746032,0.9687952399253844,0.6012567281723022,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181030273437,0.7644464373588562,0.3772510588169098,0.3636625409126282,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6183776855469,0.6492947936058044,0.2281855195760727,1.0592632293701172,286.61798095703125,284.95001220703125,297.14306640625,287.5354309082031,297.09503173828125,297.08038330078125,286.6171875,1.0,0.6893582940101624,0.3176712393760681,0.3176712393760681,1.0,1.0,-3.49599027633667,0.8025277853012085,2.693462610244751,0.0182265415787696,1.0,1.0,0.0,257.20074462890625,256.0,37120.05078125,0.0,3972.992919921875,1.0,283.1499938964844,285.37078857421875,290.5274963378906,292.910400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355518221855164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.63623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3731.921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160680,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181030273437,0.7629939913749695,0.3748595714569092,0.3433691561222076,296.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8723520636558533,0.5684438943862915,0.5434579253196716,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.61785888671875,0.9990000128746032,0.9687952399253844,0.6012567281723022,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181030273437,0.7644464373588562,0.3772510588169098,0.3636625409126282,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6183776855469,0.6492947936058044,0.2281855195760727,1.0592632293701172,286.61798095703125,284.95001220703125,297.14306640625,287.5354309082031,297.09503173828125,297.08038330078125,286.6171875,1.0,0.6893582940101624,0.3176712393760681,0.3176712393760681,1.0,1.0,-3.49599027633667,0.8025277853012085,2.693462610244751,0.0182265415787696,1.0,1.0,0.0,257.20074462890625,256.0,37120.05078125,0.0,3972.992919921875,1.0,283.1499938964844,285.37078857421875,290.5274963378906,292.910400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355518221855164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.63623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3731.921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160740,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5986022949219,0.759087085723877,0.3715413510799408,0.340518981218338,296.8417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.59844970703125,0.868074893951416,0.5640313625335693,0.5394485592842102,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5983581542969,0.9990000128746032,0.9676252603530884,0.605620801448822,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5986022949219,0.7609871625900269,0.3746294677257538,0.3613182008266449,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.598876953125,0.6456097364425659,0.2256815582513809,1.048629879951477,286.5984802246094,284.95001220703125,297.04998779296875,287.4873046875,297.0635070800781,297.067138671875,286.5977478027344,1.0,0.6879535913467407,0.3183630406856537,0.3183630406856537,1.0,1.0,-3.477377653121948,0.7993513941764832,2.6780261993408203,0.0192060060799121,1.0,1.0,0.0,258.9305725097656,259.0,36881.40625,0.0,3936.185546875,1.0,283.1499938964844,285.3564758300781,290.4808959960937,292.8492126464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342738389968872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.74755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3720.251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160800,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5986022949219,0.759087085723877,0.3715413510799408,0.340518981218338,296.8417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.59844970703125,0.868074893951416,0.5640313625335693,0.5394485592842102,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5983581542969,0.9990000128746032,0.9676252603530884,0.605620801448822,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5986022949219,0.7609871625900269,0.3746294677257538,0.3613182008266449,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.598876953125,0.6456097364425659,0.2256815582513809,1.048629879951477,286.5984802246094,284.95001220703125,297.04998779296875,287.4873046875,297.0635070800781,297.067138671875,286.5977478027344,1.0,0.6879535913467407,0.3183630406856537,0.3183630406856537,1.0,1.0,-3.477377653121948,0.7993513941764832,2.6780261993408203,0.0192060060799121,1.0,1.0,0.0,258.9305725097656,259.0,36881.40625,0.0,3936.185546875,1.0,283.1499938964844,285.3564758300781,290.4808959960937,292.8492126464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342738389968872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.74755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3720.251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160860,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5789489746094,0.7548799514770508,0.3681668937206268,0.3376380801200866,296.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57879638671875,0.8634376525878906,0.5595478415489197,0.5353935956954956,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5787048339844,0.9990000128746032,0.96575266122818,0.6108086109161377,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5789489746094,0.7572125196456909,0.3719434142112732,0.3589338064193725,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5792236328125,0.6416659355163574,0.2231134921312332,1.0378016233444214,286.5788269042969,284.95001220703125,296.9544677734375,287.4375305175781,297.0299377441406,297.05206298828125,286.5780639648437,1.0,0.6868953704833984,0.31890869140625,0.31890869140625,1.0,1.0,-3.4593822956085205,0.7958874106407166,2.663494825363159,0.0197500772774219,1.0,1.0,0.0,261.2040405273437,247.0,36641.6875,0.0,3904.444091796875,1.0,283.1499938964844,285.3421325683594,290.4319152832031,292.78582763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331645965576172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.2705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3710.11376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160920,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5789489746094,0.7548799514770508,0.3681668937206268,0.3376380801200866,296.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57879638671875,0.8634376525878906,0.5595478415489197,0.5353935956954956,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5787048339844,0.9990000128746032,0.96575266122818,0.6108086109161377,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5789489746094,0.7572125196456909,0.3719434142112732,0.3589338064193725,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5792236328125,0.6416659355163574,0.2231134921312332,1.0378016233444214,286.5788269042969,284.95001220703125,296.9544677734375,287.4375305175781,297.0299377441406,297.05206298828125,286.5780639648437,1.0,0.6868953704833984,0.31890869140625,0.31890869140625,1.0,1.0,-3.4593822956085205,0.7958874106407166,2.663494825363159,0.0197500772774219,1.0,1.0,0.0,261.2040405273437,247.0,36641.6875,0.0,3904.444091796875,1.0,283.1499938964844,285.3421325683594,290.4319152832031,292.78582763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331645965576172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.2705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3710.11376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12160980,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5533142089844,0.7537615895271301,0.3647108674049377,0.3345111906528473,296.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531005859375,0.8624663352966309,0.5549566149711609,0.5310606360435486,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5529479980469,0.9990000128746032,0.9640806913375854,0.6079263687133789,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5533142089844,0.7565470337867737,0.3691599071025848,0.3562788665294647,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5537109375,0.6402308344841003,0.220462366938591,1.025723934173584,286.5531311035156,284.95001220703125,296.8565673828125,287.38671875,296.9974060058594,297.0389404296875,286.5519714355469,1.0,0.6812615394592285,0.3194543719291687,0.3194543719291687,1.0,1.0,-3.4292447566986084,0.7888635396957397,2.640381097793579,0.019689854234457,1.0,1.0,0.0,258.130859375,235.0,36307.37109375,0.0,3811.538818359375,1.0,283.1499938964844,285.3226013183594,290.3802185058594,292.7165222167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319171905517578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3698.701904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161040,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5533142089844,0.7537615895271301,0.3647108674049377,0.3345111906528473,296.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531005859375,0.8624663352966309,0.5549566149711609,0.5310606360435486,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5529479980469,0.9990000128746032,0.9640806913375854,0.6079263687133789,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5533142089844,0.7565470337867737,0.3691599071025848,0.3562788665294647,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5537109375,0.6402308344841003,0.220462366938591,1.025723934173584,286.5531311035156,284.95001220703125,296.8565673828125,287.38671875,296.9974060058594,297.0389404296875,286.5519714355469,1.0,0.6812615394592285,0.3194543719291687,0.3194543719291687,1.0,1.0,-3.4292447566986084,0.7888635396957397,2.640381097793579,0.019689854234457,1.0,1.0,0.0,258.130859375,235.0,36307.37109375,0.0,3811.538818359375,1.0,283.1499938964844,285.3226013183594,290.3802185058594,292.7165222167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319171905517578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3698.701904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161100,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5384216308594,0.7540254592895508,0.3629670441150665,0.3328794836997986,296.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5381774902344,0.8629583716392517,0.5526293516159058,0.5288087725639343,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5380249023437,0.9990000128746032,0.9637291431427002,0.604307234287262,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5384216308594,0.7570425868034363,0.3677389621734619,0.3548693060874939,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5388488769531,0.6401780247688293,0.2191246747970581,1.0193545818328855,286.5382385253906,284.95001220703125,296.8067932128906,287.36090087890625,296.9830322265625,297.0350952148437,286.5369873046875,1.0,0.6774243712425232,0.319727212190628,0.319727212190628,1.0,1.0,-3.4108691215515137,0.7843826413154602,2.6264865398406982,0.0193466767668724,1.0,1.0,0.0,255.1555633544922,235.0,36116.1015625,0.0,3749.17626953125,1.0,283.1499938964844,285.3112487792969,290.3529052734375,292.6783752441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310407042503356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.3876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3690.6767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161160,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5228271484375,0.7546808123588562,0.361219584941864,0.3312212228775024,296.8238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5225830078125,0.8639135956764221,0.5502878427505493,0.5265190601348877,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223999023437,0.9990000128746032,0.9636841416358948,0.5996875166893005,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5228271484375,0.7579303979873657,0.3663024008274078,0.3534214496612549,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5232849121094,0.6404419541358948,0.2177861928939819,1.0128648281097412,286.5226135253906,284.95001220703125,296.7564697265625,287.3348693847656,296.96978759765625,297.0328674316406,286.5213317871094,1.0,0.6730863451957703,0.3200981318950653,0.3200981318950653,1.0,1.0,-3.391021013259888,0.7797468900680542,2.611274242401123,0.0191623382270336,1.0,1.0,0.0,251.54220581054688,238.0,35915.16796875,0.0,3680.161865234375,1.0,283.1499938964844,285.2992858886719,290.32501220703125,292.6387939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299640655517578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.35693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3680.811767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161220,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4959411621094,0.753487765789032,0.357747733592987,0.3280575275421142,296.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4957580566406,0.8628365993499756,0.5456082820892334,0.5220763087272644,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.49560546875,0.9990000128746032,0.9635604023933412,0.5968676209449768,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4959411621094,0.7571508884429932,0.3634195923805237,0.3506540954113006,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4963073730469,0.6389331221580505,0.2151397913694381,1.0006892681121826,286.49578857421875,284.95001220703125,296.6543273925781,287.2821044921875,296.9434814453125,297.0292053222656,286.4947814941406,1.0,0.6681033968925476,0.3208399415016174,0.3208399415016174,1.0,1.0,-3.3604931831359863,0.7731544971466064,2.58733868598938,0.0191393978893756,1.0,1.0,0.0,248.51925659179688,241.0,35586.21875,0.0,3589.95361328125,1.0,283.1499938964844,285.2792663574219,290.2696838378906,292.56109619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927428126335144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3657.544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161280,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4959411621094,0.753487765789032,0.357747733592987,0.3280575275421142,296.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4957580566406,0.8628365993499756,0.5456082820892334,0.5220763087272644,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.49560546875,0.9990000128746032,0.9635604023933412,0.5968676209449768,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4959411621094,0.7571508884429932,0.3634195923805237,0.3506540954113006,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4963073730469,0.6389331221580505,0.2151397913694381,1.0006892681121826,286.49578857421875,284.95001220703125,296.6543273925781,287.2821044921875,296.9434814453125,297.0292053222656,286.4947814941406,1.0,0.6681033968925476,0.3208399415016174,0.3208399415016174,1.0,1.0,-3.3604931831359863,0.7731544971466064,2.58733868598938,0.0191393978893756,1.0,1.0,0.0,248.51925659179688,241.0,35586.21875,0.0,3589.95361328125,1.0,283.1499938964844,285.2792663574219,290.2696838378906,292.56109619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927428126335144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3657.544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161340,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.472412109375,0.7508240342140198,0.3542584776878357,0.3249720335006714,296.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.47222900390625,0.8600029349327087,0.5408999919891357,0.5177016854286194,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.9990000128746032,0.9624313116073608,0.5977882742881775,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.472412109375,0.7548585534095764,0.3604935705661773,0.347939670085907,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4727478027344,0.6362270712852478,0.2124783545732498,0.9889240264892578,286.4722595214844,284.95001220703125,296.5502624511719,287.2284240722656,296.9135437011719,297.0215148925781,286.4713439941406,1.0,0.6647943258285522,0.3215817511081695,0.3215817511081695,1.0,1.0,-3.33521056175232,0.7680469751358032,2.5671637058258057,0.0195585712790489,1.0,1.0,0.0,247.9395294189453,244.0,35295.10546875,0.0,3527.245361328125,1.0,283.1499938964844,285.2617492675781,290.216552734375,292.48883056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925022840499878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3635.43798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161400,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.472412109375,0.7508240342140198,0.3542584776878357,0.3249720335006714,296.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.47222900390625,0.8600029349327087,0.5408999919891357,0.5177016854286194,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.9990000128746032,0.9624313116073608,0.5977882742881775,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.472412109375,0.7548585534095764,0.3604935705661773,0.347939670085907,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4727478027344,0.6362270712852478,0.2124783545732498,0.9889240264892578,286.4722595214844,284.95001220703125,296.5502624511719,287.2284240722656,296.9135437011719,297.0215148925781,286.4713439941406,1.0,0.6647943258285522,0.3215817511081695,0.3215817511081695,1.0,1.0,-3.33521056175232,0.7680469751358032,2.5671637058258057,0.0195585712790489,1.0,1.0,0.0,247.9395294189453,244.0,35295.10546875,0.0,3527.245361328125,1.0,283.1499938964844,285.2617492675781,290.216552734375,292.48883056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925022840499878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3635.43798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161460,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.449951171875,0.7473188042640686,0.3507251441478729,0.3218986392021179,296.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.44976806640625,0.8561668395996094,0.5361369252204895,0.5133299231529236,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4496459960937,0.9990000128746032,0.9603108763694764,0.6008722186088562,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.449951171875,0.751697838306427,0.357509434223175,0.3452236950397491,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4502868652344,0.6328209638595581,0.2097742706537246,0.9772262573242188,286.4497985839844,284.95001220703125,296.4444274902344,287.1739807128906,296.8802490234375,297.0101623535156,286.44891357421875,1.0,0.6625162959098816,0.3224641382694244,0.3224641382694244,1.0,1.0,-3.3126296997070312,0.7641088962554932,2.548520803451538,0.020552173256874,1.0,1.0,0.0,248.75949096679688,247.0,35018.93359375,0.0,3479.461669921875,1.0,283.1499938964844,285.2452087402344,290.1636657714844,292.4185485839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229600429534912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.60888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3616.449951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161520,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.449951171875,0.7473188042640686,0.3507251441478729,0.3218986392021179,296.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.44976806640625,0.8561668395996094,0.5361369252204895,0.5133299231529236,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4496459960937,0.9990000128746032,0.9603108763694764,0.6008722186088562,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.449951171875,0.751697838306427,0.357509434223175,0.3452236950397491,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4502868652344,0.6328209638595581,0.2097742706537246,0.9772262573242188,286.4497985839844,284.95001220703125,296.4444274902344,287.1739807128906,296.8802490234375,297.0101623535156,286.44891357421875,1.0,0.6625162959098816,0.3224641382694244,0.3224641382694244,1.0,1.0,-3.3126296997070312,0.7641088962554932,2.548520803451538,0.020552173256874,1.0,1.0,0.0,248.75949096679688,247.0,35018.93359375,0.0,3479.461669921875,1.0,283.1499938964844,285.2452087402344,290.1636657714844,292.4185485839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229600429534912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.60888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3616.449951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161580,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4278564453125,0.7433145642280579,0.3471357226371765,0.3188068568706512,296.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4276733398437,0.8517374992370605,0.5313037633895874,0.5089264512062073,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.42755126953125,0.9990000128746032,0.9572312235832214,0.6052994728088379,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4278564453125,0.7480107545852661,0.3544414639472961,0.3424669206142425,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281921386719,0.6289769411087036,0.2070187330245971,0.9654527902603148,286.4277038574219,284.95001220703125,296.3369445800781,287.1187744140625,296.8442687988281,296.99591064453125,286.42681884765625,1.0,0.6608572006225586,0.3233465254306793,0.3233465254306793,1.0,1.0,-3.291465759277344,0.7605664134025574,2.5308995246887207,0.0216246023774147,1.0,1.0,0.0,250.4532165527344,235.0,34748.55859375,0.0,3440.345458984375,1.0,283.1499938964844,285.2290344238281,290.1097412109375,292.3479309082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211643934249878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.40087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3599.900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
