time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161640,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4278564453125,0.7433145642280579,0.3471357226371765,0.3188068568706512,296.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4276733398437,0.8517374992370605,0.5313037633895874,0.5089264512062073,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.42755126953125,0.9990000128746032,0.9572312235832214,0.6052994728088379,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4278564453125,0.7480107545852661,0.3544414639472961,0.3424669206142425,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281921386719,0.6289769411087036,0.2070187330245971,0.9654527902603148,286.4277038574219,284.95001220703125,296.3369445800781,287.1187744140625,296.8442687988281,296.99591064453125,286.42681884765625,1.0,0.6608572006225586,0.3233465254306793,0.3233465254306793,1.0,1.0,-3.291465759277344,0.7605664134025574,2.5308995246887207,0.0216246023774147,1.0,1.0,0.0,250.4532165527344,235.0,34748.55859375,0.0,3440.345458984375,1.0,283.1499938964844,285.2290344238281,290.1097412109375,292.3479309082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211643934249878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.40087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3599.900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161700,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4150695800781,0.7424046993255615,0.345308244228363,0.3171717226505279,296.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.8508327603340149,0.5288463830947876,0.5066249370574951,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4146728515625,0.9990000128746032,0.9555366039276124,0.6045475602149963,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4150695800781,0.7472726702690125,0.3528603613376617,0.3409819006919861,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.41552734375,0.6279298663139343,0.2056104093790054,0.9591289162635804,286.4148864746094,284.95001220703125,296.2826538085937,287.0909118652344,296.8260803222656,296.9886474609375,286.4136657714844,1.0,0.658177375793457,0.3237877190113067,0.3237877190113067,1.0,1.0,-3.27645206451416,0.7574701905250549,2.51898193359375,0.0220021810382604,1.0,1.0,0.0,249.3661193847656,235.0,34578.93359375,0.0,3400.021484375,1.0,283.1499938964844,285.2192077636719,290.0821533203125,292.3114318847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203065633773804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.9296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3591.987060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161760,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.40008544921875,0.7421332597732544,0.3434667289257049,0.3154787719249725,296.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.8506947159767151,0.5263649821281433,0.5042549967765808,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.399658203125,0.9990000128746032,0.954121708869934,0.6020222306251526,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000549316406,0.747180700302124,0.3512536585330963,0.3394260108470917,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40057373046875,0.62739497423172,0.2041902244091034,0.9525235295295716,286.3998718261719,284.95001220703125,296.2279968261719,287.0628967285156,296.80908203125,296.9829406738281,286.3985595703125,1.0,0.654751181602478,0.3242016136646271,0.3242016136646271,1.0,1.0,-3.258720636367798,0.7534886598587036,2.505232095718384,0.0219809524714946,1.0,1.0,0.0,247.1109619140625,223.0,34387.10546875,0.0,3347.4130859375,1.0,283.1499938964844,285.2078552246094,290.0534973144531,292.2723083496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193413257598876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.61767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3583.07861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161820,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36749267578125,0.7428537011146545,0.339771956205368,0.3119993507862091,296.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3672180175781,0.8519278764724731,0.5213595032691956,0.4993880093097687,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36700439453125,0.9990000128746032,0.952218532562256,0.593544602394104,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3674621582031,0.7482673525810242,0.3479852080345154,0.3361778855323791,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680419921875,0.6273431777954102,0.2013404667377472,0.9388623833656312,286.3672790527344,284.95001220703125,296.11773681640625,287.00640869140625,296.77850341796875,296.9761962890625,286.3658142089844,1.0,0.6461527943611145,0.3250293731689453,0.3250293731689453,1.0,1.0,-3.2181646823883057,0.7439674735069275,2.4741971492767334,0.021460773423314,1.0,1.0,0.0,240.4131622314453,226.0,33968.34375,0.0,3220.482421875,1.0,283.1499938964844,285.1829528808594,289.9937744140625,292.1884460449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168357849121094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.28857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3559.928955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161880,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36749267578125,0.7428537011146545,0.339771956205368,0.3119993507862091,296.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3672180175781,0.8519278764724731,0.5213595032691956,0.4993880093097687,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36700439453125,0.9990000128746032,0.952218532562256,0.593544602394104,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3674621582031,0.7482673525810242,0.3479852080345154,0.3361778855323791,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680419921875,0.6273431777954102,0.2013404667377472,0.9388623833656312,286.3672790527344,284.95001220703125,296.11773681640625,287.00640869140625,296.77850341796875,296.9761962890625,286.3658142089844,1.0,0.6461527943611145,0.3250293731689453,0.3250293731689453,1.0,1.0,-3.2181646823883057,0.7439674735069275,2.4741971492767334,0.021460773423314,1.0,1.0,0.0,240.4131622314453,226.0,33968.34375,0.0,3220.482421875,1.0,283.1499938964844,285.1829528808594,289.9937744140625,292.1884460449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168357849121094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.28857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3559.928955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12161940,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385009765625,0.7415336966514587,0.3361050188541412,0.3086542785167694,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.850699782371521,0.5163534879684448,0.4946301579475403,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.338134765625,0.9990000128746032,0.9505915641784668,0.5905203223228455,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385009765625,0.7472351789474487,0.3446900844573974,0.3330175578594208,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33892822265625,0.625613272190094,0.1985189169645309,0.9258791208267212,286.3383178710937,284.95001220703125,296.0062561035156,286.94940185546875,296.749267578125,296.9717712402344,286.3371887207031,1.0,0.6408085227012634,0.3258571028709411,0.3258571028709411,1.0,1.0,-3.1853575706481934,0.7366940975189209,2.4486634731292725,0.0211718268692493,1.0,1.0,0.0,237.25914001464844,229.0,33613.625,0.0,3132.150390625,1.0,283.1499938964844,285.161376953125,289.9340515136719,292.104736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137131571769714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.4248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3531.03076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162000,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385009765625,0.7415336966514587,0.3361050188541412,0.3086542785167694,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.850699782371521,0.5163534879684448,0.4946301579475403,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.338134765625,0.9990000128746032,0.9505915641784668,0.5905203223228455,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385009765625,0.7472351789474487,0.3446900844573974,0.3330175578594208,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33892822265625,0.625613272190094,0.1985189169645309,0.9258791208267212,286.3383178710937,284.95001220703125,296.0062561035156,286.94940185546875,296.749267578125,296.9717712402344,286.3371887207031,1.0,0.6408085227012634,0.3258571028709411,0.3258571028709411,1.0,1.0,-3.1853575706481934,0.7366940975189209,2.4486634731292725,0.0211718268692493,1.0,1.0,0.0,237.25914001464844,229.0,33613.625,0.0,3132.150390625,1.0,283.1499938964844,285.161376953125,289.9340515136719,292.104736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137131571769714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.4248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3531.03076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162060,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3194274902344,0.7395716905593872,0.3333660960197449,0.3062206208705902,296.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3192138671875,0.8486074209213257,0.5126093626022339,0.4911375045776367,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3190612792969,0.9990000128746032,0.9486839771270752,0.5908542275428772,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3194274902344,0.7454500794410706,0.3422089219093323,0.3307017087936401,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.31982421875,0.6235038638114929,0.1964118480682373,0.9165042638778688,286.3192749023437,284.95001220703125,295.9224853515625,286.9066162109375,296.7254333496094,296.96636962890625,286.3182067871094,1.0,0.6379983425140381,0.3267136812210083,0.3267136812210083,1.0,1.0,-3.164573907852173,0.7329965829849243,2.431577205657959,0.0219562649726867,1.0,1.0,0.0,236.5772705078125,229.0,33377.5078125,0.0,3084.082763671875,1.0,283.1499938964844,285.14715576171875,289.89141845703125,292.04644775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911437690258026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.69287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3509.941162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162120,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3131408691406,0.7387690544128418,0.3324259221553802,0.3053934872150421,296.7835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3129272460937,0.8477347493171692,0.511324405670166,0.4899475574493408,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3127746582031,0.9990000128746032,0.9478804469108582,0.5913165211677551,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3131408691406,0.7447037100791931,0.3413550555706024,0.329912781715393,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.31353759765625,0.6226664185523987,0.1956886202096939,0.9133270382881165,286.31298828125,284.95001220703125,295.89373779296875,286.8919372558594,296.7169189453125,296.9641418457031,286.3119201660156,1.0,0.6372100114822388,0.3270063102245331,0.3270063102245331,1.0,1.0,-3.1579349040985107,0.7318739295005798,2.426060914993286,0.0222662109881639,1.0,1.0,0.0,236.5668792724609,232.0,33299.98046875,0.0,3069.95556640625,1.0,283.1499938964844,285.1425170898437,289.8770751953125,292.02703857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910706639289856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.16650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3503.16064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162180,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3005676269531,0.7369784116744995,0.3304977118968963,0.3037063181400299,296.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3003845214844,0.8457735180854797,0.508689820766449,0.4875175058841705,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3002319335937,0.9990000128746032,0.9460187554359436,0.5926620960235596,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3005676269531,0.743024468421936,0.3396016359329223,0.3283019363880157,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30096435546875,0.6208128333091736,0.1942056566476822,0.9068570137023926,286.3004150390625,284.95001220703125,295.8348693847656,286.86187744140625,296.6991577148437,296.9591369628906,286.29937744140625,1.0,0.6357969045639038,0.3276039063930511,0.3276039063930511,1.0,1.0,-3.1448850631713867,0.729722261428833,2.4151628017425537,0.0229323301464319,1.0,1.0,0.0,236.8026428222656,232.0,33145.15625,0.0,3043.70166015625,1.0,283.1499938964844,285.1332092285156,289.8478698730469,291.9879150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092898964881896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.0146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3490.01220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162240,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28924560546875,0.7351768016815186,0.3287071585655212,0.3021484911441803,296.7792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890319824219,0.8437891006469727,0.5062441825866699,0.4852712154388428,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28887939453125,0.9990000128746032,0.9440401792526244,0.594301700592041,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2892150878906,0.7413235902786255,0.3379713296890259,0.326813131570816,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2896423339844,0.618949830532074,0.1928291618824005,0.9008949995040894,286.2890930175781,284.95001220703125,295.7803039550781,286.8340759277344,296.68243408203125,296.9542541503906,286.2880859375,1.0,0.6346865296363831,0.328155517578125,0.328155517578125,1.0,1.0,-3.133323431015014,0.7278686761856079,2.4054548740386963,0.0235775336623191,1.0,1.0,0.0,237.27566528320312,235.0,33005.76171875,0.0,3021.99853515625,1.0,283.1499938964844,285.1248474121094,289.8208923339844,291.9521179199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908068060874939,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.41357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3478.665771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162300,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2776794433594,0.7331744432449341,0.326830118894577,0.3005227744579315,296.7770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2774658203125,0.8415777683258057,0.5036811232566833,0.4829248189926147,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2773132324219,0.9990000128746032,0.9417043924331664,0.5963476300239563,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27764892578125,0.7394265532493591,0.3362605273723602,0.3252582550048828,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.278076171875,0.6168652176856995,0.1913874298334121,0.8946857452392578,286.27752685546875,284.95001220703125,295.7232971191406,286.8050231933594,296.6649169921875,296.9490966796875,286.2765197753906,1.0,0.6336944103240967,0.3287301063537597,0.3287301063537597,1.0,1.0,-3.1216721534729004,0.7260433435440063,2.3956286907196045,0.0242742095142602,1.0,1.0,0.0,237.9870758056641,235.0,32863.76953125,0.0,3001.504150390625,1.0,283.1499938964844,285.1163330078125,289.79266357421875,291.9149780273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068755507469176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.34375,0.0,1953.8612060546875,1895.4371337890625,0.0,3467.585205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162360,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2436828613281,0.7309916019439697,0.3249105513095855,0.2988909780979156,296.7745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2428283691406,0.8391616940498352,0.5010709166526794,0.4805683195590973,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2421875,0.9990000128746032,0.9389991760253906,0.5988743305206299,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435913085937,0.7373526096343994,0.3345172107219696,0.323699027299881,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.24530029296875,0.6145763993263245,0.1899300366640091,0.8884907364845276,286.24298095703125,284.95001220703125,295.6661376953125,286.7759094238281,296.50592041015625,296.9439697265625,286.23907470703125,1.0,0.6327582597732544,0.4629840850830078,0.4629840850830078,0.800000011920929,1.0,-3.110595941543579,1.08251690864563,2.028079032897949,0.3828220069408417,1.0,1.0,0.0,239.059799194336,223.0,32413.15625,0.0,2982.282470703125,1.0,283.1499938964844,285.0917663574219,289.7628173828125,291.87017822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055730104446412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.2666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3455.475341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162420,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1297912597656,0.7294867634773254,0.3206930458545685,0.2951571047306061,296.76580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.8378267884254456,0.4954333901405334,0.4753345251083374,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1274108886719,0.9990000128746032,0.9328638315200806,0.5953618288040161,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.12969970703125,0.7361733913421631,0.3307157754898071,0.3201430439949035,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324157714844,0.6124846935272217,0.1868209242820739,0.8744924068450928,286.1286926269531,284.95001220703125,295.5513610839844,286.7174987792969,296.0766296386719,296.9347229003906,286.122314453125,1.0,0.6263105869293213,0.7314920425415039,0.7314920425415039,0.4000000059604645,1.0,-3.07450795173645,1.9332743883132928,1.1412335634231567,1.2403979301452637,1.0,1.0,0.0,235.76907348632807,211.0,31097.83203125,0.0,2891.56103515625,1.0,283.1499938964844,285.01531982421875,289.6846923828125,291.7308654785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993528485298157,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.4697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3397.55126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162480,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1297912597656,0.7294867634773254,0.3206930458545685,0.2951571047306061,296.76580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.8378267884254456,0.4954333901405334,0.4753345251083374,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1274108886719,0.9990000128746032,0.9328638315200806,0.5953618288040161,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.12969970703125,0.7361733913421631,0.3307157754898071,0.3201430439949035,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324157714844,0.6124846935272217,0.1868209242820739,0.8744924068450928,286.1286926269531,284.95001220703125,295.5513610839844,286.7174987792969,296.0766296386719,296.9347229003906,286.122314453125,1.0,0.6263105869293213,0.7314920425415039,0.7314920425415039,0.4000000059604645,1.0,-3.07450795173645,1.9332743883132928,1.1412335634231567,1.2403979301452637,1.0,1.0,0.0,235.76907348632807,211.0,31097.83203125,0.0,2891.56103515625,1.0,283.1499938964844,285.01531982421875,289.6846923828125,291.7308654785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993528485298157,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.4697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3397.55126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162540,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.943359375,0.7297808527946472,0.3159645199775696,0.2908608019351959,296.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9420471191406,0.8387481570243835,0.4892123639583587,0.4694434702396393,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.941162109375,0.9990000128746032,0.9270836710929872,0.5859287977218628,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432373046875,0.736881673336029,0.326458066701889,0.3160500526428222,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94635009765625,0.6119698882102966,0.1833891421556472,0.8585524559020996,285.9422912597656,284.95001220703125,295.43609619140625,286.658935546875,295.43829345703125,296.9277038574219,285.9374694824219,1.0,0.6174110174179077,1.0,1.0,0.0,1.0,-3.0268707275390625,3.0268356800079346,3.5061682865489274e-05,2.340841770172119,1.0,1.0,0.0,229.0940856933593,199.0,29137.671875,0.0,2767.78857421875,1.0,283.1499938964844,284.8960876464844,289.58612060546875,291.52569580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850936889648438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.18310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3264.295654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162600,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.943359375,0.7297808527946472,0.3159645199775696,0.2908608019351959,296.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9420471191406,0.8387481570243835,0.4892123639583587,0.4694434702396393,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.941162109375,0.9990000128746032,0.9270836710929872,0.5859287977218628,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432373046875,0.736881673336029,0.326458066701889,0.3160500526428222,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94635009765625,0.6119698882102966,0.1833891421556472,0.8585524559020996,285.9422912597656,284.95001220703125,295.43609619140625,286.658935546875,295.43829345703125,296.9277038574219,285.9374694824219,1.0,0.6174110174179077,1.0,1.0,0.0,1.0,-3.0268707275390625,3.0268356800079346,3.5061682865489274e-05,2.340841770172119,1.0,1.0,0.0,229.0940856933593,199.0,29137.671875,0.0,2767.78857421875,1.0,283.1499938964844,284.8960876464844,289.58612060546875,291.52569580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850936889648438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.18310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3264.295654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162660,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818664550781,0.7303432822227478,0.3112669885158539,0.2863491773605346,296.7402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.88134765625,0.8400319814682007,0.4829347431659698,0.4632540047168731,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809509277344,0.9990000128746032,0.9223613142967224,0.5753996968269348,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818054199219,0.7378144860267639,0.3220463097095489,0.311638593673706,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829040527344,0.6114959716796875,0.1797775030136108,0.8412556648254395,285.8814392089844,284.95001220703125,295.3205261230469,286.6002502441406,295.3226928710937,296.9198608398437,285.87890625,1.0,0.6065906882286072,1.0,1.0,0.0,1.0,-2.9752557277679443,2.975248575210572,7.123563591449056e-06,2.30078125,1.0,1.0,0.0,221.0287933349609,202.0,28454.927734375,-0.0,2626.69384765625,1.0,283.1499938964844,284.85400390625,289.50830078125,291.3749389648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656952977180481,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.61474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3082.42822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162720,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818664550781,0.7303432822227478,0.3112669885158539,0.2863491773605346,296.7402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.88134765625,0.8400319814682007,0.4829347431659698,0.4632540047168731,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809509277344,0.9990000128746032,0.9223613142967224,0.5753996968269348,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818054199219,0.7378144860267639,0.3220463097095489,0.311638593673706,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829040527344,0.6114959716796875,0.1797775030136108,0.8412556648254395,285.8814392089844,284.95001220703125,295.3205261230469,286.6002502441406,295.3226928710937,296.9198608398437,285.87890625,1.0,0.6065906882286072,1.0,1.0,0.0,1.0,-2.9752557277679443,2.975248575210572,7.123563591449056e-06,2.30078125,1.0,1.0,0.0,221.0287933349609,202.0,28454.927734375,-0.0,2626.69384765625,1.0,283.1499938964844,284.85400390625,289.50830078125,291.3749389648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656952977180481,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.61474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3082.42822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162780,296.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304748535156,0.7290114760398865,0.3069696426391601,0.2823517024517059,296.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.8389031291007996,0.4770166575908661,0.4575414061546325,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.9990000128746032,0.918368935585022,0.5707378387451172,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.736670196056366,0.3178812861442566,0.3075710535049438,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8313903808594,0.6091043949127197,0.1763547211885452,0.8252447843551636,285.83013916015625,284.95001220703125,295.20477294921875,286.5415954589844,295.2070007324219,296.9148254394531,285.8279724121094,1.0,0.5995513796806335,1.0,1.0,0.0,1.0,-2.9338266849517822,2.9338197708129883,6.925570232851896e-06,2.26833438873291,1.0,1.0,0.0,216.75933837890625,205.0,27859.4765625,-0.0,2527.51953125,1.0,283.1499938964844,284.8179626464844,289.4667663574219,291.2886047363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504867553710938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2939.829833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162840,296.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304748535156,0.7290114760398865,0.3069696426391601,0.2823517024517059,296.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.8389031291007996,0.4770166575908661,0.4575414061546325,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.9990000128746032,0.918368935585022,0.5707378387451172,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.736670196056366,0.3178812861442566,0.3075710535049438,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8313903808594,0.6091043949127197,0.1763547211885452,0.8252447843551636,285.83013916015625,284.95001220703125,295.20477294921875,286.5415954589844,295.2070007324219,296.9148254394531,285.8279724121094,1.0,0.5995513796806335,1.0,1.0,0.0,1.0,-2.9338266849517822,2.9338197708129883,6.925570232851896e-06,2.26833438873291,1.0,1.0,0.0,216.75933837890625,205.0,27859.4765625,-0.0,2527.51953125,1.0,283.1499938964844,284.8179626464844,289.4667663574219,291.2886047363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504867553710938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2939.829833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162900,296.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070373535156,0.7277328372001648,0.3048667013645172,0.2804507315158844,296.7303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8066101074219,0.8375965356826782,0.4741113185882568,0.4547924101352691,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062744140625,0.9990000128746032,0.9159978032112122,0.5701321363449097,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070068359375,0.7354691624641418,0.3158417642116546,0.3056297302246094,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.80792236328125,0.6073257327079773,0.1746826618909835,0.8176518678665161,285.80670166015625,284.95001220703125,295.1468811035156,286.51226806640625,295.14910888671875,296.9129638671875,285.8046264648437,1.0,0.5968955159187317,1.0,1.0,0.0,1.0,-2.916045427322388,2.9160385131835938,6.8415702116908506e-06,2.2544517517089844,1.0,1.0,0.0,215.7216339111328,205.0,27587.39453125,-0.0,2489.624755859375,1.0,283.1499938964844,284.8016052246094,289.44854736328125,291.2530517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446808457374573,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.33544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2885.47802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162960,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78448486328125,0.7261552810668945,0.3027761280536651,0.2785820662975311,296.7279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840576171875,0.8359395265579224,0.4712206423282623,0.4520804584026336,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7837219238281,0.9990000128746032,0.9133074283599854,0.5703272819519043,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.784423828125,0.733969509601593,0.3138135373592376,0.30372154712677,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78533935546875,0.6052512526512146,0.173020526766777,0.8102111220359802,285.7841491699219,284.95001220703125,295.0889892578125,286.4830017089844,295.0912170410156,296.91131591796875,285.7821350097656,1.0,0.5946705937385559,1.0,1.0,0.0,1.0,-2.899533987045288,2.899527311325073,6.7640357883647084e-06,2.2415640354156494,1.0,1.0,0.0,215.1856689453125,208.0,27326.34765625,-0.0,2456.892822265625,1.0,283.1499938964844,284.7859191894531,289.4291687011719,291.2181091308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398136496543884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.15771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2839.97412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12163020,296.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74127197265625,0.7222861647605896,0.2986012995243072,0.2748979032039642,296.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408752441406,0.8318266868591309,0.4654555320739746,0.4467206001281738,296.8443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.9990000128746032,0.9069517850875854,0.572549045085907,296.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7412414550781,0.7302796244621277,0.3097627758979797,0.2999607920646667,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.6003603339195251,0.1696940958499908,0.7955630421638489,285.7409362792969,284.95001220703125,294.97332763671875,286.424560546875,294.9755859375,296.9083251953125,285.7390441894531,1.0,0.5911871790885925,1.0,1.0,0.0,1.0,-2.869203567504883,2.869197130203247,6.622787168453215e-06,2.217901468276977,1.0,1.0,0.0,215.25538635253903,196.0,26828.486328125,-0.0,2402.71337890625,1.0,283.1499938964844,284.75604248046875,289.3847045898437,291.14501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319827914237976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.77001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2766.911376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12163080,296.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74127197265625,0.7222861647605896,0.2986012995243072,0.2748979032039642,296.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408752441406,0.8318266868591309,0.4654555320739746,0.4467206001281738,296.8443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.9990000128746032,0.9069517850875854,0.572549045085907,296.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7412414550781,0.7302796244621277,0.3097627758979797,0.2999607920646667,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.6003603339195251,0.1696940958499908,0.7955630421638489,285.7409362792969,284.95001220703125,294.97332763671875,286.424560546875,294.9755859375,296.9083251953125,285.7390441894531,1.0,0.5911871790885925,1.0,1.0,0.0,1.0,-2.869203567504883,2.869197130203247,6.622787168453215e-06,2.217901468276977,1.0,1.0,0.0,215.25538635253903,196.0,26828.486328125,-0.0,2402.71337890625,1.0,283.1499938964844,284.75604248046875,289.3847045898437,291.14501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319827914237976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.77001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2766.911376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12163140,296.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944274902344,0.7209431529045105,0.294394850730896,0.2710510194301605,296.7198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.8307132720947266,0.4596498608589172,0.4411895275115967,296.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935729980469,0.9990000128746032,0.9003512263298035,0.5679005980491638,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943664550781,0.729135274887085,0.305660605430603,0.2960148751735687,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954345703125,0.5977780818939209,0.1663215905427932,0.7800280451774597,285.69403076171875,284.95001220703125,294.85791015625,286.3663330078125,294.8601989746094,296.9052734375,285.69171142578125,1.0,0.5836312174797058,1.0,1.0,0.0,1.0,-2.828946113586426,2.82893967628479,6.4382306845800485e-06,2.186776638031006,1.0,1.0,0.0,211.1309814453125,184.0,26264.126953125,-0.0,2311.83935546875,1.0,283.1499938964844,284.72265625,289.33209228515625,291.0622863769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252871036529541,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.40625,0.0,1953.8612060546875,1895.4371337890625,0.0,2704.618408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12163200,296.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944274902344,0.7209431529045105,0.294394850730896,0.2710510194301605,296.7198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.8307132720947266,0.4596498608589172,0.4411895275115967,296.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935729980469,0.9990000128746032,0.9003512263298035,0.5679005980491638,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943664550781,0.729135274887085,0.305660605430603,0.2960148751735687,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954345703125,0.5977780818939209,0.1663215905427932,0.7800280451774597,285.69403076171875,284.95001220703125,294.85791015625,286.3663330078125,294.8601989746094,296.9052734375,285.69171142578125,1.0,0.5836312174797058,1.0,1.0,0.0,1.0,-2.828946113586426,2.82893967628479,6.4382306845800485e-06,2.186776638031006,1.0,1.0,0.0,211.1309814453125,184.0,26264.126953125,-0.0,2311.83935546875,1.0,283.1499938964844,284.72265625,289.33209228515625,291.0622863769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252871036529541,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.40625,0.0,1953.8612060546875,1895.4371337890625,0.0,2704.618408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12163260,296.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431579589844,0.7214359641075134,0.2901790142059326,0.2670886516571045,296.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.8317322134971619,0.4537999629974365,0.4355076849460602,296.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.9990000128746032,0.8949755430221558,0.5583815574645996,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64312744140625,0.7298059463500977,0.3015219569206238,0.2919228672981262,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6442565917969,0.5969110131263733,0.1629698574542999,0.7639924883842468,285.64276123046875,284.95001220703125,294.742919921875,286.3084411621094,294.7452392578125,296.9028015136719,285.6402587890625,1.0,0.5737347602844238,1.0,1.0,0.0,1.0,-2.781728506088257,2.7817223072052,6.224792286957381e-06,2.150132894515991,1.0,1.0,0.0,204.10760498046875,187.0,25649.591796875,-0.0,2197.641357421875,1.0,283.1499938964844,284.68603515625,289.272216796875,290.9676818847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181213140487671,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.6103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2638.173095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12163320,296.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431579589844,0.7214359641075134,0.2901790142059326,0.2670886516571045,296.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.8317322134971619,0.4537999629974365,0.4355076849460602,296.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.9990000128746032,0.8949755430221558,0.5583815574645996,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64312744140625,0.7298059463500977,0.3015219569206238,0.2919228672981262,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6442565917969,0.5969110131263733,0.1629698574542999,0.7639924883842468,285.64276123046875,284.95001220703125,294.742919921875,286.3084411621094,294.7452392578125,296.9028015136719,285.6402587890625,1.0,0.5737347602844238,1.0,1.0,0.0,1.0,-2.781728506088257,2.7817223072052,6.224792286957381e-06,2.150132894515991,1.0,1.0,0.0,204.10760498046875,187.0,25649.591796875,-0.0,2197.641357421875,1.0,283.1499938964844,284.68603515625,289.272216796875,290.9676818847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181213140487671,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.6103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2638.173095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12163380,296.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.613525390625,0.720687985420227,0.2876633703708648,0.264773428440094,296.7137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8311269283294678,0.4502895772457123,0.4321484565734863,296.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.9990000128746032,0.8920517563819885,0.5553728938102722,296.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7291630506515503,0.2990399301052093,0.2895206809043884,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6145324707031,0.5954020619392395,0.1609987169504165,0.7547928094863892,285.6131591796875,284.95001220703125,294.6741638183594,286.2738952636719,294.6764831542969,296.9018249511719,285.6109619140625,1.0,0.5695946216583252,1.0,1.0,0.0,1.0,-2.7573373317718506,2.757331132888794,6.115569249232067e-06,2.131028652191162,1.0,1.0,0.0,201.55499267578125,187.0,25309.73046875,-0.0,2145.00390625,1.0,283.1499938964844,284.6654052734375,289.23504638671875,290.9089660644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133531808853149,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.938232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2594.106201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12163440,296.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5952453613281,0.7197622656822205,0.2859895229339599,0.2632575035095215,296.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59478759765625,0.8302304148674011,0.4479499161243438,0.4299342334270477,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.59442138671875,0.9990000128746032,0.8898940682411194,0.5544489622116089,296.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.728310227394104,0.2973839044570923,0.2879437804222107,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5962219238281,0.5939902663230896,0.1596925258636474,0.7488352060317993,285.5948791503906,284.95001220703125,294.62847900390625,286.2509460449219,294.6307983398437,296.9013366699219,285.5927429199219,1.0,0.5672889947891235,1.0,1.0,0.0,1.0,-2.7426862716674805,2.742680311203003,6.050545380276162e-06,2.1196084022521973,1.0,1.0,0.0,200.5121459960937,190.0,25097.8984375,-0.0,2116.05126953125,1.0,283.1499938964844,284.6526794433594,289.2108764648437,290.87115478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100724220275879,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.57958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2563.8603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12163500,296.82928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732116699219,0.7182591557502747,0.2838984429836273,0.261381596326828,296.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57275390625,0.8287219405174255,0.4450242817401886,0.4271838366985321,296.7912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5724182128906,0.9990000128746032,0.8869103193283081,0.554136335849762,296.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731506347656,0.7269067764282227,0.295310378074646,0.2859879434108734,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741577148437,0.5918866991996765,0.1580592840909958,0.741491436958313,285.5728454589844,284.95001220703125,294.5715026855469,286.22235107421875,294.5738220214844,296.9007568359375,285.5707702636719,1.0,0.5648450255393982,1.0,1.0,0.0,1.0,-2.725572347640991,2.7255663871765137,5.97504231336643e-06,2.106274127960205,1.0,1.0,0.0,199.715087890625,190.0,24843.62109375,-0.0,2084.51123046875,1.0,283.1499938964844,284.63739013671875,289.1816101074219,290.8254699707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059588074684143,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.754638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2526.028564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
