time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163560,296.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55194091796875,0.716430127620697,0.2818072438240051,0.2595215439796448,296.7093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.8268621563911438,0.442096084356308,0.4244476556777954,296.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511474609375,0.9990000128746032,0.8835947513580322,0.5545843839645386,296.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5518798828125,0.7251941561698914,0.2932324707508087,0.2840442955493927,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528564453125,0.5894579887390137,0.1564188748598098,0.7342079281806946,285.55157470703125,284.95001220703125,294.51470947265625,286.19390869140625,294.5170593261719,296.9001159667969,285.549560546875,1.0,0.5627931356430054,1.0,1.0,0.0,1.0,-2.7094967365264893,2.709491014480591,5.904565568926046e-06,2.09375524520874,1.0,1.0,0.0,199.373275756836,193.0,24598.734375,-0.0,2057.0576171875,1.0,283.1499938964844,284.6226806640625,289.1533203125,290.7814636230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019014596939087,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.73876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2488.822509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12163620,296.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5110778808594,0.711962103843689,0.2776201665401459,0.2558333277702331,296.7065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106506347656,0.822342038154602,0.43622687458992,0.4190011620521545,296.751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51031494140625,0.9990000128746032,0.8759966492652893,0.5571998357772827,296.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5110168457031,0.72104811668396,0.2890633344650268,0.2801813781261444,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.511962890625,0.5837998986244202,0.1530986130237579,0.7196667194366455,285.5107421875,284.95001220703125,294.4017944335937,286.1374816894531,294.4041442871094,296.8985900878906,285.5087890625,1.0,0.5595669746398926,1.0,1.0,0.0,1.0,-2.679543256759644,2.679537534713745,5.774397322966252e-06,2.0704455375671387,1.0,1.0,0.0,199.71780395507807,181.0,24130.009765625,-0.0,2011.0802001953125,1.0,283.1499938964844,284.5945739746094,289.0985717773437,290.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941061854362488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.480712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2417.66650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12163680,296.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5110778808594,0.711962103843689,0.2776201665401459,0.2558333277702331,296.7065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106506347656,0.822342038154602,0.43622687458992,0.4190011620521545,296.751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51031494140625,0.9990000128746032,0.8759966492652893,0.5571998357772827,296.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5110168457031,0.72104811668396,0.2890633344650268,0.2801813781261444,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.511962890625,0.5837998986244202,0.1530986130237579,0.7196667194366455,285.5107421875,284.95001220703125,294.4017944335937,286.1374816894531,294.4041442871094,296.8985900878906,285.5087890625,1.0,0.5595669746398926,1.0,1.0,0.0,1.0,-2.679543256759644,2.679537534713745,5.774397322966252e-06,2.0704455375671387,1.0,1.0,0.0,199.71780395507807,181.0,24130.009765625,-0.0,2011.0802001953125,1.0,283.1499938964844,284.5945739746094,289.0985717773437,290.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941061854362488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.480712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2417.66650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12163740,296.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666442871094,0.7102153897285461,0.2734064161777496,0.2519829571247101,296.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661560058594,0.8209019303321838,0.4303102195262909,0.4133687019348144,296.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657592773437,0.9990000128746032,0.8681839108467102,0.5528026819229126,296.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665832519531,0.7195351719856262,0.2848340272903442,0.276123970746994,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677429199219,0.5805849432945251,0.1497067362070083,0.7040945291519165,285.4662475585937,284.95001220703125,294.28985595703125,286.0816955566406,294.2922058105469,296.8965759277344,285.4638671875,1.0,0.5521215796470642,1.0,1.0,0.0,1.0,-2.639290571212769,2.63928484916687,5.602263627224602e-06,2.039368152618408,1.0,1.0,0.0,195.9043731689453,169.0,23595.3671875,-0.0,1931.291259765625,1.0,283.1499938964844,284.5629577636719,289.04376220703125,290.61212158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865846753120422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2349.45654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12163800,296.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666442871094,0.7102153897285461,0.2734064161777496,0.2519829571247101,296.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661560058594,0.8209019303321838,0.4303102195262909,0.4133687019348144,296.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657592773437,0.9990000128746032,0.8681839108467102,0.5528026819229126,296.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665832519531,0.7195351719856262,0.2848340272903442,0.276123970746994,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677429199219,0.5805849432945251,0.1497067362070083,0.7040945291519165,285.4662475585937,284.95001220703125,294.28985595703125,286.0816955566406,294.2922058105469,296.8965759277344,285.4638671875,1.0,0.5521215796470642,1.0,1.0,0.0,1.0,-2.639290571212769,2.63928484916687,5.602263627224602e-06,2.039368152618408,1.0,1.0,0.0,195.9043731689453,169.0,23595.3671875,-0.0,1931.291259765625,1.0,283.1499938964844,284.5629577636719,289.04376220703125,290.61212158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865846753120422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2349.45654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12163860,296.8251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179077148437,0.7105687260627747,0.2691964209079742,0.2480262666940689,296.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173583984375,0.8217265605926514,0.4243629276752472,0.4075935482978821,296.713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169311523437,0.9990000128746032,0.8616228103637695,0.5433314442634583,296.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178466796875,0.7199651598930359,0.2805545926094055,0.2719066143035888,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4190979003906,0.5792319774627686,0.1463358253240585,0.6879899501800537,285.4174499511719,284.95001220703125,294.1790466308594,286.0266418457031,294.1814270019531,296.8949890136719,285.4149169921875,1.0,0.5421996116638184,1.0,1.0,0.0,1.0,-2.591801643371582,2.591796398162842,5.402257556852419e-06,2.00256609916687,1.0,1.0,0.0,189.1614685058593,157.0,23011.3046875,-0.0,1829.82763671875,1.0,283.1499938964844,284.52813720703125,288.98590087890625,290.5205383300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784810066223145,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.548583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2276.512939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12163920,296.8251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179077148437,0.7105687260627747,0.2691964209079742,0.2480262666940689,296.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173583984375,0.8217265605926514,0.4243629276752472,0.4075935482978821,296.713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169311523437,0.9990000128746032,0.8616228103637695,0.5433314442634583,296.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178466796875,0.7199651598930359,0.2805545926094055,0.2719066143035888,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4190979003906,0.5792319774627686,0.1463358253240585,0.6879899501800537,285.4174499511719,284.95001220703125,294.1790466308594,286.0266418457031,294.1814270019531,296.8949890136719,285.4149169921875,1.0,0.5421996116638184,1.0,1.0,0.0,1.0,-2.591801643371582,2.591796398162842,5.402257556852419e-06,2.00256609916687,1.0,1.0,0.0,189.1614685058593,157.0,23011.3046875,-0.0,1829.82763671875,1.0,283.1499938964844,284.52813720703125,288.98590087890625,290.5205383300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784810066223145,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.548583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2276.512939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12163980,296.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672180175781,0.7123885154724121,0.2650092840194702,0.2440244406461715,296.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.8241310119628906,0.4184073805809021,0.4017402529716491,296.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661804199219,0.9990000128746032,0.8563535809516907,0.5305321216583252,296.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671569824219,0.7217399477958679,0.276242047548294,0.2675889134407043,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36846923828125,0.5792673230171204,0.1430455893278122,0.6718856692314148,285.36676025390625,285.0498046875,294.06951904296875,285.972412109375,294.0718994140625,296.8943786621094,285.36407470703125,1.0,0.5306007266044617,1.0,1.0,0.0,1.0,-2.54004430770874,2.5400390625,5.188389422983164e-06,1.9624354839324951,1.0,1.0,0.0,180.65606689453125,160.0,22402.736328125,-0.0,1717.7852783203125,1.0,283.1499938964844,284.4917907714844,288.92694091796875,290.42547607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693907618522644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2195.429931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12164040,296.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672180175781,0.7123885154724121,0.2650092840194702,0.2440244406461715,296.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.8241310119628906,0.4184073805809021,0.4017402529716491,296.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661804199219,0.9990000128746032,0.8563535809516907,0.5305321216583252,296.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671569824219,0.7217399477958679,0.276242047548294,0.2675889134407043,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36846923828125,0.5792673230171204,0.1430455893278122,0.6718856692314148,285.36676025390625,285.0498046875,294.06951904296875,285.972412109375,294.0718994140625,296.8943786621094,285.36407470703125,1.0,0.5306007266044617,1.0,1.0,0.0,1.0,-2.54004430770874,2.5400390625,5.188389422983164e-06,1.9624354839324951,1.0,1.0,0.0,180.65606689453125,160.0,22402.736328125,-0.0,1717.7852783203125,1.0,283.1499938964844,284.4917907714844,288.92694091796875,290.42547607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693907618522644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2195.429931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12164100,296.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.7122824788093567,0.2629353106021881,0.242085114121437,296.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.824223518371582,0.415440946817398,0.3988687396049499,296.7195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419494628906,0.9990000128746032,0.8539642095565796,0.5265499353408813,296.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.7216511964797974,0.274086594581604,0.2654761373996734,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440246582031,0.5783677697181702,0.1414448320865631,0.6642536520957947,285.34246826171875,285.1170654296875,294.0152587890625,285.9456481933594,294.0176696777344,296.89453125,285.340087890625,1.0,0.526444673538208,1.0,1.0,0.0,1.0,-2.5177597999572754,2.5177547931671143,5.097375833429396e-06,1.94501543045044,1.0,1.0,0.0,177.8365020751953,160.0,22124.37109375,-0.0,1674.3568115234375,1.0,283.1499938964844,284.474853515625,288.8979187011719,290.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644966840744019,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.02294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2152.1279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12164160,296.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207092285156,0.7114701867103577,0.260869950056076,0.2401890754699707,296.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202209472656,0.8235448002815247,0.4124821126461029,0.3960400819778442,296.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.9990000128746032,0.8512885570526123,0.5242013931274414,296.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206481933594,0.7208846211433411,0.2719289064407348,0.2633982896804809,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218078613281,0.5768225789070129,0.1398585885763168,0.6568918824195862,285.3203125,285.1838684082031,293.9613952636719,285.91912841796875,293.9638061523437,296.8948669433594,285.31805419921875,1.0,0.5229849219322205,1.0,1.0,0.0,1.0,-2.4979162216186523,2.497911214828491,5.017168859922094e-06,1.929579257965088,1.0,1.0,0.0,175.9625244140625,163.0,21867.921875,-0.0,1638.935791015625,1.0,283.1499938964844,284.4594116210937,288.8702087402344,290.333740234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595336437225342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3820.302978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2108.4833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12164220,296.82440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795104980469,0.7083932757377625,0.2567525207996368,0.23647241294384,296.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.279052734375,0.8206703662872314,0.4065766930580139,0.3904601633548736,296.710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.9990000128746032,0.8449101448059082,0.5226379036903381,296.82763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794494628906,0.7179866433143616,0.2675971686840057,0.2592930793762207,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2805480957031,0.5723828673362732,0.1366798281669616,0.6425175070762634,285.2791442871094,285.3160095214844,293.8548278808594,285.86688232421875,293.85723876953125,296.8953857421875,285.2770690917969,1.0,0.5177083611488342,1.0,1.0,0.0,1.0,-2.4626612663269043,2.4626564979553223,4.876317689195275e-06,1.9021772146224976,0.9992344975471495,0.9992344975471495,0.0,173.99427795410156,166.0,21393.359375,-0.0,1582.864990234375,1.0,283.1499938964844,284.4309387207031,288.8189697265625,290.2514953613281,293.1499938964844,293.1499938964844,278.1499938964844,36015.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498932480812073,1.0,0.0,0.0,3.996195793151856,3.996223211288452,1.0655817277438473e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.019775390625,0.0,1953.6444091796875,1895.4371337890625,0.0,2024.52783203125,0.9831390976905824,1.0,0.0,3.0,1.0,0.0
12164280,296.82440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795104980469,0.7083932757377625,0.2567525207996368,0.23647241294384,296.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.279052734375,0.8206703662872314,0.4065766930580139,0.3904601633548736,296.710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.9990000128746032,0.8449101448059082,0.5226379036903381,296.82763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794494628906,0.7179866433143616,0.2675971686840057,0.2592930793762207,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2805480957031,0.5723828673362732,0.1366798281669616,0.6425175070762634,285.2791442871094,285.3160095214844,293.8548278808594,285.86688232421875,293.85723876953125,296.8953857421875,285.2770690917969,1.0,0.5177083611488342,1.0,1.0,0.0,1.0,-2.4626612663269043,2.4626564979553223,4.876317689195275e-06,1.9021772146224976,0.9992344975471495,0.9992344975471495,0.0,173.99427795410156,166.0,21393.359375,-0.0,1582.864990234375,1.0,283.1499938964844,284.4309387207031,288.8189697265625,290.2514953613281,293.1499938964844,293.1499938964844,278.1499938964844,36015.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498932480812073,1.0,0.0,0.0,3.996195793151856,3.996223211288452,1.0655817277438473e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.019775390625,0.0,1953.6444091796875,1895.4371337890625,0.0,2024.52783203125,0.9831390976905824,1.0,0.0,3.0,1.0,0.0
12164340,296.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.7038372159004211,0.0,0.2328230440616607,296.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.8162844181060791,0.0,0.3849483728408813,296.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.9990000128746032,0.0,0.524099588394165,296.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.7136632800102234,0.0,0.2552228271961212,296.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.5665173530578613,0.0,0.6282544136047363,285.2416381835937,294.1499938964844,293.75,285.8157043457031,293.7524108886719,296.8953552246094,285.2397155761719,0.0,0.0,1.0,1.0,0.0,1.0,-2.431381940841675,2.4313771724700928,4.753123903356027e-06,1.8778908252716064,0.0,0.0,0.0,173.7251739501953,60.0,20953.333984375,-0.0,1540.319091796875,0.0,283.1499938964844,284.4056701660156,288.77117919921875,290.17578125,293.1499938964844,293.1499938964844,278.1499938964844,36116.96875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.992341041564941,3.992368459701538,1.0635270655257043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1949.393310546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.7038372159004211,0.0,0.2328230440616607,296.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.8162844181060791,0.0,0.3849483728408813,296.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.9990000128746032,0.0,0.524099588394165,296.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.7136632800102234,0.0,0.2552228271961212,296.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.5665173530578613,0.0,0.6282544136047363,285.2416381835937,294.1499938964844,293.75,285.8157043457031,293.7524108886719,296.8953552246094,285.2397155761719,0.0,0.0,1.0,1.0,0.0,1.0,-2.431381940841675,2.4313771724700928,4.753123903356027e-06,1.8778908252716064,0.0,0.0,0.0,173.7251739501953,60.0,20953.333984375,-0.0,1540.319091796875,0.0,283.1499938964844,284.4056701660156,288.77117919921875,290.17578125,293.1499938964844,293.1499938964844,278.1499938964844,36116.96875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.992341041564941,3.992368459701538,1.0635270655257043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1949.393310546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3195495605469,0.0,0.0,0.0015991892432793,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32208251953125,0.0,0.0,0.0016840295866131,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.4144154787063598,0.0,0.0012438192497938,297.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3198547363281,0.0,0.0,0.0016840239986777,297.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0079882256686687,285.3302307128906,294.1499938964844,293.6773681640625,285.7814636230469,293.7444763183594,296.3101806640625,284.488037109375,0.0,0.0,0.7197713255882263,0.7197713255882263,0.2802286744117737,1.0,-0.017042251303792,0.0171685889363288,-0.0001263378217117,-0.0214662440121173,0.0,0.0,0.0,-0.0900459885597229,60.0,865.9759521484375,-0.0,-1.98022371478146e-05,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.52324114382614e-19,3.5467705548441524e-19,8.695889070707135e-24,3.7818536140268855e-16,3.7818051743302144e-16,4.832572507674485e-21,0.0,0.0,-0.0,0.0,0.0,9.679082198124134e-33,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31610107421875,0.0,0.0,0.0009279497899115,297.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169250488281,0.0,0.0,0.0014900312526151,297.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31646728515625,0.0,0.0,0.0022163176909089,297.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,0.0010139419464394,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127136230469,0.0,0.0,0.0026778851170092,285.3250427246094,294.1499938964844,293.6464233398437,285.7675170898437,293.73638916015625,295.9975280761719,284.32684326171875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0099946493282914,0.0115603124722838,-0.0015656627947464,-0.0251812823116779,0.0,0.0,0.0,-0.0536369048058986,60.0,516.5100708007812,-0.0,-6.808546913816826e-06,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.336954687709991e-28,1.5771023832236594e-28,1.7975356335231906e-31,4.627465067942127e-18,4.624181574500597e-18,3.283377725100779e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,0.0001237599935848,297.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3137512207031,0.0,0.0,0.0001449966075597,298.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106994628906,0.0,0.0,0.0001390133984386,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.0,0.0,0.0001313769753323,297.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3112487792969,0.0,0.0,0.0005622073658742,285.321533203125,294.1499938964844,293.5948791503906,285.7451171875,293.7330322265625,295.41094970703125,284.1972961425781,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013218662934377,0.0053355670534074,-0.0040137004107236,-0.0293431878089904,0.0,0.0,0.0,-0.0106359347701072,60.0,204.49400329589844,-0.0,-1.1913017061715442e-07,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.907167209946076e-42,2.5601722943214408e-42,5.941505488737224e-43,-1.1238091958016771e-20,-9.069452189688612e-21,-2.168639970276552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130187988281,0.0,0.0,0.0001005923986667,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128967285156,0.0,0.0,0.0001062996961991,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097839355469,0.0,0.0,7.931851723697037e-05,297.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131103515625,0.0,0.0,0.0001059552596416,297.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104553222656,0.0,0.0,0.0005010614986531,285.3202819824219,294.1499938964844,293.5435485839844,285.72381591796875,293.7313842773437,294.9350280761719,284.16082763671875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010720461141318,0.001425884081982,-0.0003538379387464,-0.0330461598932743,0.0,0.0,0.0,-0.0110556529834866,60.0,78.9474868774414,-0.0,-7.83594984454794e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.068398050818226e-21,4.1391782617823215e-21,3.929219789035904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,9.994929860113189e-05,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,0.0001052563311532,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089599609375,0.0,0.0,7.775123958708718e-05,297.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122863769531,0.0,0.0,0.0001052517982316,297.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,0.0004992466419935,285.3190002441406,294.1499938964844,293.49237060546875,285.7035522460937,293.7293701171875,294.56964111328125,284.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652039200067,6.387917750316774e-08,0.0010651401244103,-0.0343308746814727,0.0,0.0,0.0,-0.0114921825006604,60.0,32.89421081542969,-0.0,-7.734988116681053e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.216679869141161e-21,4.109521332662239e-21,4.107158536478921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,297.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113098144531,0.0,0.0,9.990217222366482e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0001052027510013,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30810546875,0.0,0.0,7.770308729959652e-05,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114013671875,0.0,0.0,0.0001052018924383,297.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30877685546875,0.0,0.0,0.0004990263259969,285.31768798828125,294.1499938964844,293.4413757324219,285.6842956542969,293.7268981933594,294.2862243652344,284.1769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646198643371,1.3422018163566918e-08,0.0010646063601598,-0.034197486937046,0.0,0.0,0.0,-0.0114657636731863,60.0,16.275798797607422,-0.0,-7.72766668433178e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218326152430596e-21,4.1091909450933576e-21,4.109135611234022e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30938720703125,0.0,0.0,9.982011397369206e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,0.0001051162325893,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,7.763897156110033e-05,297.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,0.0001051154686138,297.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,0.0004986168351024,285.3148498535156,294.1499938964844,293.33990478515625,285.64862060546875,293.7205505371094,293.884765625,284.2189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.92859935760498,-0.0,-7.714942995562525e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364926521811e-21,4.109182867157688e-21,4.109182463260905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30938720703125,0.0,0.0,9.982011397369206e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,0.0001051162325893,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,7.763897156110033e-05,297.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,0.0001051154686138,297.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,0.0004986168351024,285.3148498535156,294.1499938964844,293.33990478515625,285.64862060546875,293.7205505371094,293.884765625,284.2189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.92859935760498,-0.0,-7.714942995562525e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364926521811e-21,4.109182867157688e-21,4.109182463260905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3073425292969,0.0,0.0,9.973777923732996e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30718994140625,0.0,0.0,0.0001050295177265,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,7.757491403026506e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,0.0001050287610269,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30487060546875,0.0,0.0,0.0004982056561857,285.3117980957031,294.1499938964844,293.2391357421875,285.6164855957031,293.7124328613281,293.61865234375,284.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628500021994,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.74836540222168,-0.0,-7.702188042912894e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364926521811e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3073425292969,0.0,0.0,9.973777923732996e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30718994140625,0.0,0.0,0.0001050295177265,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,7.757491403026506e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,0.0001050287610269,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30487060546875,0.0,0.0,0.0004982056561857,285.3117980957031,294.1499938964844,293.2391357421875,285.6164855957031,293.7124328613281,293.61865234375,284.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628500021994,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.74836540222168,-0.0,-7.702188042912894e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364926521811e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051147460937,0.0,0.0,9.96550515992567e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,0.00010494239541,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020324707031,0.0,0.0,7.751056546112522e-05,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052062988281,0.0,0.0,0.0001049416532623,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,0.0004977924982085,285.3085327148437,294.1499938964844,293.1390991210937,285.5875244140625,293.7025756835937,293.4273681640625,284.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.510916233062744,-0.0,-7.689384773357234e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051147460937,0.0,0.0,9.96550515992567e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,0.00010494239541,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020324707031,0.0,0.0,7.751056546112522e-05,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052062988281,0.0,0.0,0.0001049416532623,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,0.0004977924982085,285.3085327148437,294.1499938964844,293.1390991210937,285.5875244140625,293.7025756835937,293.4273681640625,284.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.510916233062744,-0.0,-7.689384773357234e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.302734375,0.0,0.0,9.957198199117556e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,0.0001048549020197,299.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997131347656,0.0,0.0,7.744593312963843e-05,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,0.000104854167148,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,0.0004973775940015,285.3051147460937,294.1499938964844,293.03973388671875,285.5614624023437,293.6910400390625,293.2774353027344,284.3468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.386543273925781,-0.0,-7.67653816069469e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.302734375,0.0,0.0,9.957198199117556e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,0.0001048549020197,299.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997131347656,0.0,0.0,7.744593312963843e-05,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,0.000104854167148,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,0.0004973775940015,285.3051147460937,294.1499938964844,293.03973388671875,285.5614624023437,293.6910400390625,293.2774353027344,284.3468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.386543273925781,-0.0,-7.67653816069469e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.301513671875,0.0,0.0,9.953031985787676e-05,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013610839844,0.0,0.0,0.0001048110279953,299.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,7.741352601442486e-05,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,0.0001048103003995,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29913330078125,0.0,0.0,0.0004971695598214,285.3033142089844,294.1499938964844,292.9903259277344,285.5494384765625,293.6846618652344,293.2119140625,284.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.331507682800293,-0.0,-7.670100643508705e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,9.94885922409594e-05,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,0.0001047670812113,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,7.738106069155037e-05,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,0.0001047663536155,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978820800781,0.0,0.0,0.0004969611181877,285.301513671875,294.1499938964844,292.94110107421875,285.5379943847656,293.6778869628906,293.1506652832031,284.3857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.277985572814941,-0.0,-7.663653889267152e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976379394531,0.0,0.0,9.940491145243868e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975158691406,0.0,0.0,0.0001046789548126,299.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,7.731596269877627e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977294921875,0.0,0.0,0.0001046782344928,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,0.0004965431871823,285.2977600097656,294.1499938964844,292.8431701660156,285.51678466796875,293.66314697265625,293.0369567871094,284.4228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.17334508895874,-0.0,-7.65073693287377e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976379394531,0.0,0.0,9.940491145243868e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975158691406,0.0,0.0,0.0001046789548126,299.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,7.731596269877627e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977294921875,0.0,0.0,0.0001046782344928,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,0.0004965431871823,285.2977600097656,294.1499938964844,292.8431701660156,285.51678466796875,293.66314697265625,293.0369567871094,284.4228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.17334508895874,-0.0,-7.65073693287377e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,9.932098328135908e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,0.0001045905592036,299.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,7.725066825514659e-05,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,0.0001045898534357,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926025390625,0.0,0.0,0.0004961240338161,285.2938842773437,294.1499938964844,292.7459716796875,285.49755859375,293.6468505859375,292.93096923828125,284.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.071027755737305,-0.0,-7.637792975856429e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,9.932098328135908e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,0.0001045905592036,299.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,7.725066825514659e-05,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,0.0001045898534357,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926025390625,0.0,0.0,0.0004961240338161,285.2938842773437,294.1499938964844,292.7459716796875,285.49755859375,293.6468505859375,292.93096923828125,284.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.071027755737305,-0.0,-7.637792975856429e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,9.923683683155105e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,0.0001045019380399,299.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28924560546875,0.0,0.0,7.718520646449178e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0001045012395479,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,0.0004957037745043,285.2899169921875,294.1499938964844,292.6494445800781,285.48004150390625,293.6290588378906,292.8296203613281,284.4912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.970783710479736,-0.0,-7.624826281471543e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
