time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165720,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,9.923683683155105e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,0.0001045019380399,299.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28924560546875,0.0,0.0,7.718520646449178e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0001045012395479,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,0.0004957037745043,285.2899169921875,294.1499938964844,292.6494445800781,285.48004150390625,293.6290588378906,292.8296203613281,284.4912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.970783710479736,-0.0,-7.624826281471543e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,9.917275019688532e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,0.000104434446257,299.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,7.71353516029194e-05,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,0.000104433762317,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28765869140625,0.0,0.0,0.000495383690577,285.2868347167969,294.1499938964844,292.5765686035156,285.4676513671875,293.61456298828125,292.75457763671875,284.51531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.895946979522705,-0.0,-7.614958974500041e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,9.915249393088744e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,0.0001044131131493,299.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.0,0.0,7.711959915468469e-05,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.289306640625,0.0,0.0,0.0001044124292093,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869873046875,0.0,0.0,0.0004952825256623,285.2858581542969,294.1499938964844,292.5536499023437,285.4638977050781,293.6098327636719,292.73114013671875,284.522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.872551918029785,-0.0,-7.611841823518263e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.0,9.911026427289472e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,0.0001043686352204,299.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2849426269531,0.0,0.0,7.708674093009904e-05,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.287841796875,0.0,0.0,0.0001043679512804,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,0.0004950715810991,285.2837829589844,294.1499938964844,292.5060119628906,285.456298828125,293.59967041015625,292.68267822265625,284.5377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.82417631149292,-0.0,-7.605343910199738e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,9.90679909591563e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861328125,0.0,0.0,0.0001043241136358,299.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,7.705386087764055e-05,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,0.0001043234369717,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840576171875,0.0,0.0,0.000494860461913,285.2816772460937,294.1499938964844,292.4585266113281,285.44891357421875,293.58917236328125,292.6346435546875,284.5523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.776284217834473,-0.0,-7.598843865253002e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,9.898335702018812e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,0.000104234975879,299.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,7.698801346123219e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833251953125,0.0,0.0,0.0001042343137669,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,0.0004944377578794,285.2774658203125,294.1499938964844,292.3641357421875,285.4347839355469,293.5671691894531,292.53955078125,284.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.681921005249023,-0.0,-7.585836669932179e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,9.898335702018812e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,0.000104234975879,299.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,7.698801346123219e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833251953125,0.0,0.0,0.0001042343137669,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,0.0004944377578794,285.2774658203125,294.1499938964844,292.3641357421875,285.4347839355469,293.5671691894531,292.53955078125,284.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.681921005249023,-0.0,-7.585836669932179e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801513671875,0.0,0.0,9.889861394185572e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,0.0001041457289829,299.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,7.692209328524768e-05,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802429199219,0.0,0.0,0.0001041450741467,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,0.0004940145299769,285.273193359375,294.1499938964844,292.2704467773437,285.4212341308594,293.5438232421875,292.4455871582031,284.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.589406967163086,-0.0,-7.57282521135494e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801513671875,0.0,0.0,9.889861394185572e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,0.0001041457289829,299.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,7.692209328524768e-05,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802429199219,0.0,0.0,0.0001041450741467,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,0.0004940145299769,285.273193359375,294.1499938964844,292.2704467773437,285.4212341308594,293.5438232421875,292.4455871582031,284.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.589406967163086,-0.0,-7.57282521135494e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,9.881379082798958e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27691650390625,0.0,0.0,0.0001040563947753,299.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,7.685610034968704e-05,298.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771301269531,0.0,0.0,0.0001040557472151,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,0.0004935908946208,285.26885986328125,294.1499938964844,292.1774597167969,285.40802001953125,293.5191955566406,292.3525695800781,284.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.498680114746094,-0.0,-7.559813042234964e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,9.881379082798958e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27691650390625,0.0,0.0,0.0001040563947753,299.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,7.685610034968704e-05,298.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771301269531,0.0,0.0,0.0001040557472151,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,0.0004935908946208,285.26885986328125,294.1499938964844,292.1774597167969,285.40802001953125,293.5191955566406,292.3525695800781,284.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.498680114746094,-0.0,-7.559813042234964e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,9.872890950646251e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,0.0001039670023601,299.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,7.679007103433833e-05,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,0.0001039663620758,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,0.0004931669100187,285.2644958496094,294.1499938964844,292.085205078125,285.3948669433594,293.49334716796875,292.2603759765625,284.65509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.409677982330322,-0.0,-7.546803004743198e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,9.872890950646251e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,0.0001039670023601,299.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,7.679007103433833e-05,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,0.0001039663620758,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,0.0004931669100187,285.2644958496094,294.1499938964844,292.085205078125,285.3948669433594,293.49334716796875,292.2603759765625,284.65509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.409677982330322,-0.0,-7.546803004743198e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,9.868645429378375e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27215576171875,0.0,0.0,0.0001039222916006,299.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,7.675704546272755e-05,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,0.0001039216585922,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.0,0.0,0.0004929549177177,285.2623291015625,294.1499938964844,292.0393371582031,285.38824462890625,293.4799499511719,292.214599609375,284.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.365804672241211,-0.0,-7.540300828168256e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,9.864399180514738e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,0.0001038775735651,299.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,7.672401261515915e-05,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,0.0001038769478327,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,0.000492742867209,285.2601318359375,294.1499938964844,291.9936218261719,285.3815612792969,293.4662475585937,292.16900634765625,284.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848812597747838e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.322339057922363,-0.0,-7.533800783221525e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,9.855907410383224e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,0.0001037881374941,299.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,7.665795419597998e-05,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,0.0001037875190377,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,0.0004923187079839,285.2557373046875,294.1499938964844,291.9027709960937,285.3678283691406,293.4380187988281,292.078369140625,284.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.236598491668701,-0.0,-7.520808509298149e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,9.855907410383224e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,0.0001037881374941,299.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,7.665795419597998e-05,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,0.0001037875190377,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,0.0004923187079839,285.2557373046875,294.1499938964844,291.9027709960937,285.3678283691406,293.4380187988281,292.078369140625,284.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.236598491668701,-0.0,-7.520808509298149e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,9.847416367847472e-05,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,0.000103698715975,299.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616271972656,0.0,0.0,7.659190305275843e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,0.0001036981047946,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621765136719,0.0,0.0,0.0004918946069665,285.2513122558594,294.1499938964844,291.8126220703125,285.3534545898437,293.4086303710937,291.9884948730469,284.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.152398109436035,-0.0,-7.507829735686755e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,9.847416367847472e-05,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,0.000103698715975,299.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616271972656,0.0,0.0,7.659190305275843e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,0.0001036981047946,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621765136719,0.0,0.0,0.0004918946069665,285.2513122558594,294.1499938964844,291.8126220703125,285.3534545898437,293.4086303710937,291.9884948730469,284.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.152398109436035,-0.0,-7.507829735686755e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26092529296875,0.0,0.0,9.838929690886288e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608337402344,0.0,0.0,0.0001036093308357,299.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,7.652588101336733e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,0.0001036087269312,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,0.0004914707387797,285.2469177246094,294.1499938964844,291.7231750488281,285.33819580078125,293.3781433105469,291.8993225097656,284.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.0696797370910645,-0.0,-7.49486801510102e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26092529296875,0.0,0.0,9.838929690886288e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608337402344,0.0,0.0,0.0001036093308357,299.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,7.652588101336733e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,0.0001036087269312,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,0.0004914707387797,285.2469177246094,294.1499938964844,291.7231750488281,285.33819580078125,293.3781433105469,291.8993225097656,284.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.0696797370910645,-0.0,-7.49486801510102e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,9.83180434559472e-05,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,0.0001035342938848,299.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.0,0.0,7.647045276826248e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582702636719,0.0,0.0,0.0001035336972563,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,0.0004911148571409,285.24322509765625,294.1499938964844,291.6485900878906,285.32452392578125,293.3517150878906,291.8249816894531,284.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.001301288604736,-0.0,-7.483996000701154e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576599121094,0.0,0.0,9.830447379499674e-05,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,0.00010352001118,299.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2551574707031,0.0,0.0,7.64598953537643e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,0.0001035194145515,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.0,0.0,0.0004910471034236,285.24249267578125,294.1499938964844,291.6344299316406,285.3218078613281,293.3466186523437,291.8108825683594,284.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,4.988387584686279,-0.0,-7.481926189711886e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560119628906,0.0,0.0,9.826209861785172e-05,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,0.0001034753731801,299.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,7.642692798981443e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,0.0001034747838275,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,0.0004908354603685,285.24029541015625,294.1499938964844,291.59033203125,285.3131408691406,293.3304443359375,291.7669372558594,284.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.948258399963379,-0.0,-7.475464514072885e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,9.821973799262196e-05,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,0.0001034307642839,299.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,7.63939751777798e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,0.0001034301749314,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,0.0004906238755211,285.2381286621094,294.1499938964844,291.5464172363281,285.3040771484375,293.3140563964844,291.7231750488281,284.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.908466339111328,-0.0,-7.46900781223303e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,9.813508950173856e-05,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,0.0001033416192512,299.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,7.632812776137143e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,0.0001033410371746,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,0.0004902011132799,285.2337341308594,294.1499938964844,291.4590759277344,285.2847900390625,293.2804870605469,291.6361694335937,284.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.829868316650391,-0.0,-7.456115724835399e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,9.813508950173856e-05,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,0.0001033416192512,299.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,7.632812776137143e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,0.0001033410371746,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,0.0004902011132799,285.2337341308594,294.1499938964844,291.4590759277344,285.2847900390625,293.2804870605469,291.6361694335937,284.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.829868316650391,-0.0,-7.456115724835399e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,9.805055742617697e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,0.0001032525906339,299.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,7.626236765645444e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,0.0001032520158332,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,0.0004897788749076,285.2294006347656,294.1499938964844,291.3724670410156,285.2637023925781,293.2459716796875,291.54986572265625,284.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.752546310424805,-0.0,-7.443251348604464e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,9.805055742617697e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,0.0001032525906339,299.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,7.626236765645444e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,0.0001032520158332,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,0.0004897788749076,285.2294006347656,294.1499938964844,291.3724670410156,285.2637023925781,293.2459716796875,291.54986572265625,284.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.752546310424805,-0.0,-7.443251348604464e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,9.796614904189482e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,0.0001031637002597,299.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,7.619670941494405e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,0.000103163140011,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,0.0004893573350273,285.2250671386719,294.1499938964844,291.2865600585937,285.2406616210937,293.21051025390625,291.4642944335937,284.81378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.676455497741699,-0.0,-7.430418946796635e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,9.796614904189482e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,0.0001031637002597,299.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,7.619670941494405e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,0.000103163140011,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,0.0004893573350273,285.2250671386719,294.1499938964844,291.2865600585937,285.2406616210937,293.21051025390625,291.4642944335937,284.81378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.676455497741699,-0.0,-7.430418946796635e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,9.788189345272258e-05,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,0.0001030749626806,299.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,7.613116758875549e-05,298.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,0.0001030744097079,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,0.0004889364936389,285.22076416015625,294.1499938964844,291.20135498046875,285.21539306640625,293.1741638183594,291.37945556640625,284.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.601548194885254,-0.0,-7.41761994049739e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,9.788189345272258e-05,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,0.0001030749626806,299.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,7.613116758875549e-05,298.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,0.0001030744097079,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,0.0004889364936389,285.22076416015625,294.1499938964844,291.20135498046875,285.21539306640625,293.1741638183594,291.37945556640625,284.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.601548194885254,-0.0,-7.41761994049739e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,9.783983114175498e-05,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,0.0001030306593747,299.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373352050781,0.0,0.0,7.609844033140689e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,0.0001030301136779,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,0.0004887264221906,285.2186584472656,294.1499938964844,291.1590270996094,285.20184326171875,293.1556701660156,291.3372802734375,284.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.564528942108154,-0.0,-7.411234292931115e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,9.779780521057546e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,0.0001029863997246,299.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,7.606574945384637e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,0.0001029858540277,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,0.0004885165253654,285.2165222167969,294.1499938964844,291.11688232421875,285.1877136230469,293.136962890625,291.2952880859375,284.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.527791500091553,-0.0,-7.404857171877667e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,9.771389159141108e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,0.0001028980332193,299.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,7.600046956213191e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,0.0001028974875225,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,0.000488097401103,285.2123107910156,294.1499938964844,291.0330810546875,285.15740966796875,293.0989074707031,291.2118530273437,284.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.455142021179199,-0.0,-7.392132772565675e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,9.771389159141108e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,0.0001028980332193,299.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,7.600046956213191e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,0.0001028974875225,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,0.000488097401103,285.2123107910156,294.1499938964844,291.0330810546875,285.15740966796875,293.0989074707031,291.2118530273437,284.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.455142021179199,-0.0,-7.392132772565675e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,9.763016714714468e-05,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,0.000102809863165,299.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293395996094,0.0,0.0,7.593534246552736e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,0.0001028093320201,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,0.000487679237267,285.2081298828125,294.1499938964844,290.95001220703125,285.1242980957031,293.06005859375,291.1291198730469,284.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.383569717407227,-0.0,-7.379449584732356e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,9.763016714714468e-05,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,0.000102809863165,299.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293395996094,0.0,0.0,7.593534246552736e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,0.0001028093320201,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,0.000487679237267,285.2081298828125,294.1499938964844,290.95001220703125,285.1242980957031,293.06005859375,291.1291198730469,284.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.383569717407227,-0.0,-7.379449584732356e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
