time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12168060,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,9.754666098160668e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,0.0001027219113893,299.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,7.587038271594793e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284240722656,0.0,0.0,0.0001027213875204,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22662353515625,0.0,0.0,0.0004872621502727,285.2040100097656,294.1499938964844,290.87530517578125,285.0921325683594,293.0205078125,291.0481872558594,284.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.315112590789795,-0.0,-7.366808318920448e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,9.754666098160668e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,0.0001027219113893,299.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,7.587038271594793e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284240722656,0.0,0.0,0.0001027213875204,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22662353515625,0.0,0.0,0.0004872621502727,285.2040100097656,294.1499938964844,290.87530517578125,285.0921325683594,293.0205078125,291.0481872558594,284.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.315112590789795,-0.0,-7.366808318920448e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,9.74700233200565e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.225341796875,0.0,0.0,0.0001026411991915,299.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,7.581076351925731e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,0.0001026406825985,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,0.0004868793766945,285.20025634765625,294.1499938964844,290.8201599121094,285.0666198730469,292.9836730957031,290.9789428710937,284.8818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.260350704193115,-0.0,-7.355217945814729e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,9.746336581883952e-05,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,0.0001026341924443,299.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,7.580559031339362e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252502441406,0.0,0.0,0.0001026336758513,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,0.0004868461401201,285.1999206542969,294.1499938964844,290.8159484863281,285.0645751953125,292.98046875,290.9732666015625,284.8825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.2560200691223145,-0.0,-7.354211817300893e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,9.742181282490492e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235107421875,0.0,0.0,0.0001025904275593,299.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,7.57732632337138e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,0.0001025899109663,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,0.0004866385716013,285.1979064941406,294.1499938964844,290.7916564941406,285.052490234375,292.9603576660156,290.9390869140625,284.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381224565207,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.230545997619629,-0.0,-7.347930619516775e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,9.738031076267362e-05,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,0.0001025467281579,299.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,7.574097980977967e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221069335937,0.0,0.0,0.0001025462115649,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,0.0004864312941208,285.1958923339844,294.1499938964844,290.77081298828125,285.0414733886719,292.94024658203125,290.90740966796875,284.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.207698345184326,-0.0,-7.341662211501898e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,9.72975030890666e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21881103515625,0.0,0.0,0.0001024595185299,299.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,7.567656575702131e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189636230469,0.0,0.0,0.0001024590092129,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,0.0004860176995862,285.1919250488281,294.1499938964844,290.73883056640625,285.0224914550781,292.90008544921875,290.85205078125,284.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.169492244720459,-0.0,-7.329160212066199e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,9.72975030890666e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21881103515625,0.0,0.0,0.0001024595185299,299.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,7.567656575702131e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189636230469,0.0,0.0,0.0001024590092129,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,0.0004860176995862,285.1919250488281,294.1499938964844,290.73883056640625,285.0224914550781,292.90008544921875,290.85205078125,284.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.169492244720459,-0.0,-7.329160212066199e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,9.721495734993368e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,0.0001023725781124,299.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,7.561234815511853e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,0.0001023720833472,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0004856054147239,285.18798828125,294.1499938964844,290.71893310546875,285.0073547363281,292.8602294921875,290.8078308105469,284.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.14072322845459,-0.0,-7.316708661164739e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,9.721495734993368e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,0.0001023725781124,299.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,7.561234815511853e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,0.0001023720833472,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0004856054147239,285.18798828125,294.1499938964844,290.71893310546875,285.0073547363281,292.8602294921875,290.8078308105469,284.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.14072322845459,-0.0,-7.316708661164739e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,9.713267354527488e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,0.0001022859287331,299.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,7.554834155598655e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,0.000102285441244,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,0.000485194439534,285.1841125488281,294.1499938964844,290.7099914550781,284.9956970214844,292.82086181640625,290.77459716796875,284.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.12048864364624,-0.0,-7.304308269340255e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,9.713267354527488e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,0.0001022859287331,299.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,7.554834155598655e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,0.000102285441244,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,0.000485194439534,285.1841125488281,294.1499938964844,290.7099914550781,284.9956970214844,292.82086181640625,290.77459716796875,284.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.12048864364624,-0.0,-7.304308269340255e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,9.705068077892064e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,0.0001021995703922,299.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,7.548456051154062e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,0.000102199090179,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,0.0004847848904319,285.1802978515625,294.1499938964844,290.7109069824219,284.9871826171875,292.7821960449219,290.7520446777344,284.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.1080427169799805,-0.0,-7.29196116822095e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,9.705068077892064e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,0.0001021995703922,299.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,7.548456051154062e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,0.000102199090179,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,0.0004847848904319,285.1802978515625,294.1499938964844,290.7109069824219,284.9871826171875,292.7821960449219,290.7520446777344,284.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.1080427169799805,-0.0,-7.29196116822095e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,9.700978989712894e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,0.000102156511275,299.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,7.545275002485141e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,0.0001021560310618,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,0.0004845806688535,285.1784362792969,294.1499938964844,290.7147521972656,284.9840087890625,292.7631530761719,290.7445373535156,284.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.104465484619141,-0.0,-7.285808578672005e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,9.696897177491336e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,0.0001021135249175,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,7.542099774582312e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,0.0001021130519802,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,0.0004843767965212,285.17657470703125,294.1499938964844,290.7206420898437,284.9814758300781,292.7443542480469,290.73944091796875,284.93316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.102527618408203,-0.0,-7.279668778892302e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,9.689569560578092e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,0.000102036348835,299.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,7.53639978938736e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,0.0001020358831738,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,0.0004840107867494,285.1732482910156,294.1499938964844,290.7359924316406,284.9784545898437,292.71112060546875,290.7359924316406,284.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325172916054,9.666383249395949e-09,0.0010325076291337,-0.0243734437972307,0.0,0.0,0.0,-0.0096048573032021,60.0,4.102840900421143,-0.0,-7.268653234859812e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,9.688756836112589e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,0.0001020277995849,299.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,7.535767508670688e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0001020273266476,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,0.0004839702160097,285.1728820800781,294.1499938964844,290.7380676269531,284.97821044921875,292.7074890136719,290.736083984375,284.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.103175640106201,-0.0,-7.267432522439776e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,9.68064778135158e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0001019423943944,299.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,7.52945925341919e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,0.0001019419287331,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,0.0004835651780012,285.16925048828125,294.1499938964844,290.7620849609375,284.9770202636719,292.6717224121094,290.7409973144531,284.9471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.109116077423096,-0.0,-7.255253109406112e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,9.68064778135158e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0001019423943944,299.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,7.52945925341919e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,0.0001019419287331,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,0.0004835651780012,285.16925048828125,294.1499938964844,290.7620849609375,284.9770202636719,292.6717224121094,290.7409973144531,284.9471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.109116077423096,-0.0,-7.255253109406112e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,9.672570013208316e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,0.0001018573311739,299.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,7.523176464019343e-05,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,0.0001018568727886,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,0.0004831617698073,285.1656799316406,294.1499938964844,290.7916259765625,284.9774780273437,292.6371459960937,290.7532958984375,284.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.1196136474609375,-0.0,-7.243132671419519e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,9.672570013208316e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,0.0001018573311739,299.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,7.523176464019343e-05,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,0.0001018568727886,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,0.0004831617698073,285.1656799316406,294.1499938964844,290.7916259765625,284.9774780273437,292.6371459960937,290.7532958984375,284.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.1196136474609375,-0.0,-7.243132671419519e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,9.664525714470074e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,0.0001017726099235,299.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,7.516918412875384e-05,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,0.0001017721588141,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934509277344,0.0,0.0,0.000482759962324,285.16217041015625,294.1499938964844,290.8255920410156,284.97930908203125,292.60382080078125,290.7720642089844,284.9599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.133855819702148,-0.0,-7.23107120847999e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,9.664525714470074e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,0.0001017726099235,299.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,7.516918412875384e-05,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,0.0001017721588141,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934509277344,0.0,0.0,0.000482759962324,285.16217041015625,294.1499938964844,290.8255920410156,284.97930908203125,292.60382080078125,290.7720642089844,284.9599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.133855819702148,-0.0,-7.23107120847999e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,9.660515934228896e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,0.0001017303875414,299.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,7.513799937441945e-05,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,0.000101729936432,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,0.0004825596988666,285.1604309082031,294.1499938964844,290.8438720703125,284.9805908203125,292.587646484375,290.7836303710937,284.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294073726981,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,4.142159938812256,-0.0,-7.225063569649137e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,9.656514885136858e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,0.0001016882451949,299.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19024658203125,0.0,0.0,7.510687282774597e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,0.0001016878013615,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,0.0004823598719667,285.1587219238281,294.1499938964844,290.8628845214844,284.9820556640625,292.5718078613281,290.79638671875,284.96600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388210504252e-09,0.0010289803612977,-0.0232934057712554,0.0,0.0,0.0,-0.0094003630802035,60.0,4.1510820388793945,-0.0,-7.219070852215739e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,9.64933497016318e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895446777344,0.0,0.0,0.0001016126261674,299.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.187744140625,0.0,0.0,7.505101530114189e-05,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,0.00010161218961,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881408691406,0.0,0.0,0.000482001225464,285.1557006835937,294.1499938964844,290.8984069824219,284.985107421875,292.5440979003906,290.822021484375,284.9712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282233124598,9.164278225171074e-09,0.0010282142320647,-0.0230587888509035,0.0,0.0,0.0,-0.0093559427186846,60.0,4.1683878898620605,-0.0,-7.208323182794629e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,9.64853898040019e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18927001953125,0.0,0.0,0.0001016042515402,299.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874694824219,0.0,0.0,7.504482346121222e-05,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,0.0001016038077068,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,0.0004819614696316,285.1553649902344,294.1499938964844,290.90240478515625,284.9854431152344,292.54107666015625,290.8250427246094,284.9718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,4.1703877449035645,-0.0,-7.207132313169495e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,9.64059800026007e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,0.0001015206216834,299.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,7.498305785702541e-05,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,0.0001015201851259,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,0.0004815648426301,285.15203857421875,294.1499938964844,290.943115234375,284.9891052246094,292.5116882324219,290.857177734375,284.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.191088676452637,-0.0,-7.195256301884001e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,9.64059800026007e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,0.0001015206216834,299.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,7.498305785702541e-05,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,0.0001015201851259,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,0.0004815648426301,285.15203857421875,294.1499938964844,290.943115234375,284.9891052246094,292.5116882324219,290.857177734375,284.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.191088676452637,-0.0,-7.195256301884001e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,9.63269339990802e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,0.0001014373701764,299.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,7.492156146327034e-05,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,0.0001014369408949,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824035644531,0.0,0.0,0.0004811700200662,285.1488037109375,294.1499938964844,290.9838562011719,284.9927062988281,292.4836120605469,290.8917236328125,284.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.212368965148926,-0.0,-7.183444239444725e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,9.63269339990802e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,0.0001014373701764,299.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,7.492156146327034e-05,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,0.0001014369408949,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824035644531,0.0,0.0,0.0004811700200662,285.1488037109375,294.1499938964844,290.9838562011719,284.9927062988281,292.4836120605469,290.8917236328125,284.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.212368965148926,-0.0,-7.183444239444725e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,9.624824451748282e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,0.0001013545042951,299.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,7.486035610781983e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,0.0001013540822896,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,0.0004807770310435,285.1455993652344,294.1499938964844,291.0235900878906,284.99591064453125,292.4568176269531,290.927734375,284.9880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025607693009,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.233448505401611,-0.0,-7.17169612585167e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,9.624824451748282e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,0.0001013545042951,299.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,7.486035610781983e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,0.0001013540822896,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,0.0004807770310435,285.1455993652344,294.1499938964844,291.0235900878906,284.99591064453125,292.4568176269531,290.927734375,284.9880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025607693009,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.233448505401611,-0.0,-7.17169612585167e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798400878906,0.0,0.0,9.62090489338152e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,0.0001013132277876,299.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,7.48298698454164e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,0.000101312813058,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,0.000480581249576,285.14404296875,294.1499938964844,291.042724609375,284.99725341796875,292.44390869140625,290.9459533691406,284.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809517559882352e-09,0.0010251806816086,-0.0221298523247241,0.0,0.0,0.0,-0.0091800726950168,60.0,4.243649005889893,-0.0,-7.165848359136362e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17852783203125,0.0,0.0,9.616994066163898e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,0.0001012720385915,299.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,7.479944179067388e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,0.0001012716238619,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,0.000480385904666,285.1424865722656,294.1499938964844,291.0611877441406,284.9983825683594,292.4313049316406,290.9641418457031,284.9930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760714820255089e-09,0.0010247633326798,-0.0220020599663257,0.0,0.0,0.0,-0.009155879728496,60.0,4.25351095199585,-0.0,-7.160014803275774e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,9.609200787963346e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,0.0001011899657896,299.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741943359375,0.0,0.0,7.47388185118325e-05,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759948730469,0.0,0.0,0.00010118955106,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,0.0004799966409336,285.1394348144531,294.1499938964844,291.0955810546875,284.9998779296875,292.4068603515625,290.9999694824219,284.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.271908760070801,-0.0,-7.14839814008883e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,9.609200787963346e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,0.0001011899657896,299.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741943359375,0.0,0.0,7.47388185118325e-05,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759948730469,0.0,0.0,0.00010118955106,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,0.0004799966409336,285.1394348144531,294.1499938964844,291.0955810546875,284.9998779296875,292.4068603515625,290.9999694824219,284.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.271908760070801,-0.0,-7.14839814008883e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,9.601446072338148e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733093261719,0.0,0.0,0.0001011082931654,299.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,7.467849354725331e-05,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,0.0001011078929877,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,0.0004796092980541,285.1364440917969,294.1499938964844,291.12567138671875,285.00006103515625,292.38348388671875,291.03424072265625,285.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.2877607345581055,-0.0,-7.136848978461785e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
