time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12170400,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,9.601446072338148e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733093261719,0.0,0.0,0.0001011082931654,299.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,7.467849354725331e-05,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,0.0001011078929877,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,0.0004796092980541,285.1364440917969,294.1499938964844,291.12567138671875,285.00006103515625,292.38348388671875,291.03424072265625,285.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.2877607345581055,-0.0,-7.136848978461785e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708679199219,0.0,0.0,9.593729919288307e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,0.0001010270425467,299.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,7.461847417289391e-05,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,0.0001010266423691,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,0.000479223934235,285.133544921875,294.1499938964844,291.1503601074219,284.9986267089844,292.36102294921875,291.06591796875,285.0073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.300329208374023,-0.0,-7.12536731839464e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708679199219,0.0,0.0,9.593729919288307e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,0.0001010270425467,299.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,7.461847417289391e-05,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,0.0001010266423691,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,0.000479223934235,285.133544921875,294.1499938964844,291.1503601074219,284.9986267089844,292.36102294921875,291.06591796875,285.0073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.300329208374023,-0.0,-7.12536731839464e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,9.586053784005344e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,0.0001009461993817,299.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,7.455876766471192e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,0.00010094580648,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,0.0004788405203726,285.13067626953125,294.1499938964844,291.1685791015625,284.9953308105469,292.3393859863281,291.0940246582031,285.0118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214705253019,8.374653859277714e-09,0.0010214622598141,-0.020991088822484,0.0,0.0,0.0,-0.00896449200809,60.0,4.308857440948486,-0.0,-7.113953870430123e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,9.586053784005344e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,0.0001009461993817,299.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,7.455876766471192e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,0.00010094580648,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,0.0004788405203726,285.13067626953125,294.1499938964844,291.1685791015625,284.9953308105469,292.3393859863281,291.0940246582031,285.0118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214705253019,8.374653859277714e-09,0.0010214622598141,-0.020991088822484,0.0,0.0,0.0,-0.00896449200809,60.0,4.308857440948486,-0.0,-7.113953870430123e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,9.582231723470612e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,0.0001009059487842,299.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,7.452903810190037e-05,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,0.0001009055558824,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,0.0004786496283486,285.1292724609375,294.1499938964844,291.1749267578125,284.99285888671875,292.3288269042969,291.1063232421875,285.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326965783567175e-09,0.0010210544569417,-0.0208662040531635,0.0,0.0,0.0,-0.0089408513158559,60.0,4.311249732971191,-0.0,-7.108274502343195e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,9.57841839408502e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,0.0001008657927741,299.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642761230469,0.0,0.0,7.449937402270734e-05,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,0.0001008653998724,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,0.0004784591728821,285.1278991699219,294.1499938964844,291.1792297363281,284.9898376464844,292.31842041015625,291.1173400878906,285.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386065623841e-09,0.0010206475853919,-0.0207416042685508,0.0,0.0,0.0,-0.0089172637090086,60.0,4.312382221221924,-0.0,-7.102610055653713e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,9.570822294335812e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,0.0001007857936201,299.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,7.444028597092256e-05,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,0.0001007854079944,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,0.0004780797462444,285.1251525878906,294.1499938964844,291.1811828613281,284.9818725585937,292.29791259765625,291.1354064941406,285.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184609434636059e-09,0.0010198371019214,-0.0204934012144804,0.0,0.0,0.0,-0.0088702794164419,60.0,4.31068754196167,-0.0,-7.0913337424372e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,9.570822294335812e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,0.0001007857936201,299.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,7.444028597092256e-05,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,0.0001007854079944,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,0.0004780797462444,285.1251525878906,294.1499938964844,291.1811828613281,284.9818725585937,292.29791259765625,291.1354064941406,285.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184609434636059e-09,0.0010198371019214,-0.0204934012144804,0.0,0.0,0.0,-0.0088702794164419,60.0,4.31068754196167,-0.0,-7.0913337424372e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,9.563267667545006e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,0.0001007062382996,299.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,7.43815180612728e-05,298.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,0.0001007058599498,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,0.0004777024441864,285.1224975585937,294.1499938964844,291.17340087890625,284.97119140625,292.2777099609375,291.1469421386719,285.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090354164380642e-09,0.0010190311586484,-0.020246559754014,0.0,0.0,0.0,-0.0088235531002283,60.0,4.30255126953125,-0.0,-7.080128483494263e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,9.563267667545006e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,0.0001007062382996,299.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,7.43815180612728e-05,298.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,0.0001007058599498,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,0.0004777024441864,285.1224975585937,294.1499938964844,291.17340087890625,284.97119140625,292.2777099609375,291.1469421386719,285.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090354164380642e-09,0.0010190311586484,-0.020246559754014,0.0,0.0,0.0,-0.0088235531002283,60.0,4.30255126953125,-0.0,-7.080128483494263e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,9.5557545137126e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,0.0001006271122605,299.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,7.432307756971568e-05,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,0.0001006267411867,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0004773271793965,285.1199035644531,294.1499938964844,291.15478515625,284.9573974609375,292.25762939453125,291.1509704589844,285.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.996614925787071e-09,0.0010182296391576,-0.0200010668486356,0.0,0.0,0.0,-0.0087770819664001,60.0,4.287341594696045,-0.0,-7.068993568282167e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,9.5557545137126e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,0.0001006271122605,299.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,7.432307756971568e-05,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,0.0001006267411867,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0004773271793965,285.1199035644531,294.1499938964844,291.15478515625,284.9573974609375,292.25762939453125,291.1509704589844,285.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.996614925787071e-09,0.0010182296391576,-0.0200010668486356,0.0,0.0,0.0,-0.0087770819664001,60.0,4.287341594696045,-0.0,-7.068993568282167e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,9.548283560434356e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,0.0001005484300549,299.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,7.426495722029358e-05,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,0.000100548058981,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,0.0004769539809785,285.11737060546875,294.1499938964844,291.1242370605469,284.9402160644531,292.2374572753906,291.14654541015625,285.032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903397936104284e-09,0.0010174325434491,-0.0197569373995065,0.0,0.0,0.0,-0.0087308706715703,60.0,4.2643351554870605,-0.0,-7.057928996800912e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,9.548283560434356e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,0.0001005484300549,299.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,7.426495722029358e-05,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,0.000100548058981,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,0.0004769539809785,285.11737060546875,294.1499938964844,291.1242370605469,284.9402160644531,292.2374572753906,291.14654541015625,285.032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903397936104284e-09,0.0010174325434491,-0.0197569373995065,0.0,0.0,0.0,-0.0087308706715703,60.0,4.2643351554870605,-0.0,-7.057928996800912e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,9.544564090901986e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,0.0001005092562991,299.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,7.423602073686197e-05,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,0.0001005088925012,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,0.0004767682112287,285.1161193847656,294.1499938964844,291.1041259765625,284.93023681640625,292.2272644042969,291.1407165527344,285.0349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196354016661643,0.0,0.0,0.0,-0.0087078651413321,60.0,4.249548435211182,-0.0,-7.052424422226977e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,9.540854807710276e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,0.0001004701916826,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,7.420717156492174e-05,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,0.0001004698351607,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,0.000476582936244,285.1148986816406,294.1499938964844,291.08062744140625,284.9192810058594,292.2169494628906,291.1324157714844,285.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.232574939727783,-0.0,-7.046936900678702e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,9.533467527944596e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,0.0001003923971438,299.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,7.414970605168492e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,0.0001003920406219,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,0.0004762139578815,285.1124572753906,294.1499938964844,291.0229187011719,284.89422607421875,292.1958923339844,291.1083679199219,285.04083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728191614151,0.0,0.0,0.0,-0.008639233186841,60.0,4.1919474601745605,-0.0,-7.036014437744599e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,9.533467527944596e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,0.0001003923971438,299.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,7.414970605168492e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,0.0001003920406219,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,0.0004762139578815,285.1124572753906,294.1499938964844,291.0229187011719,284.89422607421875,292.1958923339844,291.1083679199219,285.04083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728191614151,0.0,0.0,0.0,-0.008639233186841,60.0,4.1919474601745605,-0.0,-7.036014437744599e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,9.526109352009372e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,0.0001003149154712,299.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,7.409247336909175e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,0.0001003145589493,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,0.0004758464638143,285.110107421875,294.1499938964844,290.95001220703125,284.8645935058594,292.17401123046875,291.0729675292969,285.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150745511054,7.626754339185027e-09,0.0010150669841095,-0.0190324038267135,0.0,0.0,0.0,-0.0085937259718775,60.0,4.141124725341797,-0.0,-7.025143844430205e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,9.526109352009372e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,0.0001003149154712,299.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,7.409247336909175e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,0.0001003145589493,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,0.0004758464638143,285.110107421875,294.1499938964844,290.95001220703125,284.8645935058594,292.17401123046875,291.0729675292969,285.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150745511054,7.626754339185027e-09,0.0010150669841095,-0.0190324038267135,0.0,0.0,0.0,-0.0085937259718775,60.0,4.141124725341797,-0.0,-7.025143844430205e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,9.51567490119487e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,0.0001002050266833,299.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,7.401131006190553e-05,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,0.0001002046774374,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0004753252724185,285.1078186035156,294.1499938964844,290.8644714355469,284.8321533203125,292.1511535644531,291.0264587402344,285.0484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139619698747,7.496625542557922e-09,0.0010139544028788,-0.0186915844678878,0.0,0.0,0.0,-0.0085292169824242,60.0,4.080402374267578,-0.0,-7.00974851497449e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,9.51567490119487e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,0.0001002050266833,299.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,7.401131006190553e-05,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,0.0001002046774374,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0004753252724185,285.1078186035156,294.1499938964844,290.8644714355469,284.8321533203125,292.1511535644531,291.0264587402344,285.0484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139619698747,7.496625542557922e-09,0.0010139544028788,-0.0186915844678878,0.0,0.0,0.0,-0.0085292169824242,60.0,4.080402374267578,-0.0,-7.00974851497449e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,9.499432781012727e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,0.0001000339834718,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,7.388497760985047e-05,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,0.0001000336415017,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,0.0004745139740407,285.1055908203125,294.1499938964844,290.7700500488281,284.7988586425781,292.1270751953125,290.9691772460937,285.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122304083779,7.294135517810217e-09,0.0010122230742126,-0.0181612335145473,0.0,0.0,0.0,-0.0084288353100419,60.0,4.010111331939697,-0.0,-6.98582596214692e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,9.499432781012727e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,0.0001000339834718,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,7.388497760985047e-05,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,0.0001000336415017,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,0.0004745139740407,285.1055908203125,294.1499938964844,290.7700500488281,284.7988586425781,292.1270751953125,290.9691772460937,285.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122304083779,7.294135517810217e-09,0.0010122230742126,-0.0181612335145473,0.0,0.0,0.0,-0.0084288353100419,60.0,4.010111331939697,-0.0,-6.98582596214692e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,9.489289368502796e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,9.992716513806954e-05,299.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,7.380607712548226e-05,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,9.992682316806167e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,0.0004740073054563,285.1044921875,294.1499938964844,290.7197265625,284.7818298339844,292.1145324707031,290.9368896484375,285.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111491428688,7.167695326160128e-09,0.0010111419251188,-0.0178300607949495,0.0,0.0,0.0,-0.0083661535754799,60.0,3.971738576889038,-0.0,-6.970908827952371e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,9.478182619204743e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,9.981020411942154e-05,299.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,7.371968968072906e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.980986214941368e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,0.0004734525282401,285.1034240722656,294.1499938964844,290.6674194335937,284.7645568847656,292.1016845703125,290.9028015136719,285.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.029247850454112e-09,0.0010099582141265,-0.0174674298614263,0.0,0.0,0.0,-0.0082975197583436,60.0,3.93175220489502,-0.0,-6.954593345653849e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,9.452865197090432e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,9.954359120456502e-05,299.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,7.352276588790119e-05,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,9.954325651051477e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0004721879085991,285.101318359375,294.1499938964844,290.55712890625,284.72918701171875,292.0749816894531,290.8295593261719,285.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.7136873838080655e-09,0.0010072599397972,-0.0166408699005842,0.0,0.0,0.0,-0.0081410827115178,60.0,3.8466696739196777,-0.0,-6.917476724765947e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,9.452865197090432e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,9.954359120456502e-05,299.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,7.352276588790119e-05,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,9.954325651051477e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0004721879085991,285.101318359375,294.1499938964844,290.55712890625,284.72918701171875,292.0749816894531,290.8295593261719,285.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.7136873838080655e-09,0.0010072599397972,-0.0166408699005842,0.0,0.0,0.0,-0.0081410827115178,60.0,3.8466696739196777,-0.0,-6.917476724765947e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.42438782658428e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.924370533553883e-05,299.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,7.330127118621022e-05,298.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,9.92433779174462e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,0.0004707654297817,285.0992736816406,294.1499938964844,290.4398193359375,284.6926574707031,292.0467529296875,290.7500915527344,285.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.358756632351969e-09,0.0010042249923571,-0.0157111454755067,0.0,0.0,0.0,-0.0079651288688182,60.0,3.755137920379639,-0.0,-6.87584815750597e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.42438782658428e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.924370533553883e-05,299.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,7.330127118621022e-05,298.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,9.92433779174462e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,0.0004707654297817,285.0992736816406,294.1499938964844,290.4398193359375,284.6926574707031,292.0467529296875,290.7500915527344,285.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.358756632351969e-09,0.0010042249923571,-0.0157111454755067,0.0,0.0,0.0,-0.0079651288688182,60.0,3.755137920379639,-0.0,-6.87584815750597e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,9.393913205713034e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,9.892278467305005e-05,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,7.306423503905535e-05,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,9.892246453091502e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,0.0004692431830335,285.0972900390625,294.1499938964844,290.316162109375,284.6548767089844,292.0169677734375,290.666015625,285.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009832913056,5.9789435624679754e-09,0.0010009772377088,-0.0147161977365612,0.0,0.0,0.0,-0.0077768391929566,60.0,3.658543586730957,-0.0,-6.8314399470637e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,9.393913205713034e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,9.892278467305005e-05,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,7.306423503905535e-05,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,9.892246453091502e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,0.0004692431830335,285.0972900390625,294.1499938964844,290.316162109375,284.6548767089844,292.0169677734375,290.666015625,285.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009832913056,5.9789435624679754e-09,0.0010009772377088,-0.0147161977365612,0.0,0.0,0.0,-0.0077768391929566,60.0,3.658543586730957,-0.0,-6.8314399470637e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,9.362743730889632e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,9.8594551673159e-05,299.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,7.282180013135076e-05,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,9.859423153102398e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.0004676862445194,285.09539794921875,294.1499938964844,290.18670654296875,284.6157531738281,291.985595703125,290.578369140625,285.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590476970240843e-09,0.0009976554429158,-0.0136985387653112,0.0,0.0,0.0,-0.0075842593796551,60.0,3.557780504226685,-0.0,-6.786169137740218e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,9.362743730889632e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,9.8594551673159e-05,299.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,7.282180013135076e-05,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,9.859423153102398e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.0004676862445194,285.09539794921875,294.1499938964844,290.18670654296875,284.6157531738281,291.985595703125,290.578369140625,285.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590476970240843e-09,0.0009976554429158,-0.0136985387653112,0.0,0.0,0.0,-0.0075842593796551,60.0,3.557780504226685,-0.0,-6.786169137740218e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,9.347339073428884e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.843232692219316e-05,299.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,7.270197966136038e-05,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,9.843201405601576e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,0.0004669167683459,285.0944519042969,294.1499938964844,290.1200256347656,284.595703125,291.96923828125,290.533447265625,285.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960191091522,5.398487434860044e-09,0.0009960137540474,-0.0131955714896321,0.0,0.0,0.0,-0.0074890819378197,60.0,3.506091833114624,-0.0,-6.763850279867256e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,9.332400077255444e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,9.827501344261692e-05,299.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,7.258578261826187e-05,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,9.82747005764395e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,0.000466170546133,285.0935363769531,294.1499938964844,290.0521240234375,284.57525634765625,291.9524230957031,290.4879455566406,285.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944267803803,5.212301701362776e-09,0.0009944215416908,-0.0127077987417578,0.0,0.0,0.0,-0.0073967813514173,60.0,3.45373272895813,-0.0,-6.742241964730057e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,9.304392006015404e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,9.798007522476836e-05,299.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,7.236794044729322e-05,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,9.797976235859096e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.000464771525003,285.0917358398437,294.1499938964844,289.9130554199219,284.5332946777344,291.9175109863281,290.3954772949219,285.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914414258673,4.863238256547221e-09,0.0009914366528391,-0.0117932930588722,0.0,0.0,0.0,-0.0072237346321344,60.0,3.347649335861206,-0.0,-6.701822741206342e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,9.304392006015404e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,9.798007522476836e-05,299.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,7.236794044729322e-05,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,9.797976235859096e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.000464771525003,285.0917358398437,294.1499938964844,289.9130554199219,284.5332946777344,291.9175109863281,290.3954772949219,285.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914414258673,4.863238256547221e-09,0.0009914366528391,-0.0117932930588722,0.0,0.0,0.0,-0.0072237346321344,60.0,3.347649335861206,-0.0,-6.701822741206342e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
