time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172740,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,9.280148515244946e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,9.772476914804427e-05,299.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,7.217936945380643e-05,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,9.772446355782448e-05,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,0.0004635605437215,285.0899963378906,294.1499938964844,289.7700500488281,284.4898986816406,291.880859375,290.3011474609375,285.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888572385534,4.561075517273139e-09,0.0009888525819405,-0.0110016381368041,0.0,0.0,0.0,-0.0070739388465881,60.0,3.240386724472046,-0.0,-6.66693225070958e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,9.280148515244946e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,9.772476914804427e-05,299.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,7.217936945380643e-05,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,9.772446355782448e-05,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,0.0004635605437215,285.0899963378906,294.1499938964844,289.7700500488281,284.4898986816406,291.880859375,290.3011474609375,285.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888572385534,4.561075517273139e-09,0.0009888525819405,-0.0110016381368041,0.0,0.0,0.0,-0.0070739388465881,60.0,3.240386724472046,-0.0,-6.66693225070958e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.261058585252611e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,9.75237344391644e-05,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,7.203088171081617e-05,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,9.752343612490222e-05,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,0.0004626069567166,285.0883178710937,294.1499938964844,289.623779296875,284.4449768066406,291.8423767089844,290.20458984375,285.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868219494819,4.323123636851278e-09,0.000986817642115,-0.010378198698163,0.0,0.0,0.0,-0.0069559747353196,60.0,3.1327321529388428,-0.0,-6.63952022250669e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.261058585252611e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,9.75237344391644e-05,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,7.203088171081617e-05,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,9.752343612490222e-05,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,0.0004626069567166,285.0883178710937,294.1499938964844,289.623779296875,284.4449768066406,291.8423767089844,290.20458984375,285.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868219494819,4.323123636851278e-09,0.000986817642115,-0.010378198698163,0.0,0.0,0.0,-0.0069559747353196,60.0,3.1327321529388428,-0.0,-6.63952022250669e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,9.248048445442691e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,9.738672815728933e-05,299.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,7.192969496827573e-05,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,9.738643711898476e-05,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,0.0004619571263901,285.0867004394531,294.1499938964844,289.474853515625,284.39862060546875,291.8020324707031,290.1049194335937,285.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985434744507,4.160935151986678e-09,0.0009854305535554,-0.0099532539024949,0.0,0.0,0.0,-0.0068755694665014,60.0,3.025358200073242,-0.0,-6.620868475692987e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,9.248048445442691e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,9.738672815728933e-05,299.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,7.192969496827573e-05,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,9.738643711898476e-05,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,0.0004619571263901,285.0867004394531,294.1499938964844,289.474853515625,284.39862060546875,291.8020324707031,290.1049194335937,285.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985434744507,4.160935151986678e-09,0.0009854305535554,-0.0099532539024949,0.0,0.0,0.0,-0.0068755694665014,60.0,3.025358200073242,-0.0,-6.620868475692987e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,9.243781096301972e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,9.734179184306412e-05,299.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,7.189649477368221e-05,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,9.734149352880196e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,0.0004617439699359,285.0859069824219,294.1499938964844,289.39959716796875,284.3749084472656,291.7811889648437,290.0536804199219,285.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849794441834,4.107715056989036e-09,0.0009849753696471,-0.0098138125613331,0.0,0.0,0.0,-0.0068491855636239,60.0,2.9719042778015137,-0.0,-6.614753544909038e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,9.241366205969824e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,9.731636237120256e-05,299.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,7.187771552708e-05,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,9.7316071332898e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,0.0004616233636625,285.08514404296875,294.1499938964844,289.32391357421875,284.350830078125,291.7599182128906,290.0011901855469,285.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847217006608,4.077585824546759e-09,0.0009847176261246,-0.0097348717972636,0.0,0.0,0.0,-0.0068342485465109,60.0,2.918682098388672,-0.0,-6.611293201785885e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,9.241047519026324e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,9.73130008787848e-05,299.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,7.187522714957595e-05,298.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,9.731270984048024e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,0.000461607472971,285.0836181640625,294.1499938964844,289.17156982421875,284.3016357421875,291.71600341796875,289.8918151855469,285.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846867760643,4.073520631919791e-09,0.000984682701528,-0.0097242211923003,0.0,0.0,0.0,-0.0068322322331368,60.0,2.8130152225494385,-0.0,-6.61082637520849e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,9.241047519026324e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,9.73130008787848e-05,299.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,7.187522714957595e-05,298.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,9.731270984048024e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,0.000461607472971,285.0836181640625,294.1499938964844,289.17156982421875,284.3016357421875,291.71600341796875,289.8918151855469,285.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846867760643,4.073520631919791e-09,0.000984682701528,-0.0097242211923003,0.0,0.0,0.0,-0.0068322322331368,60.0,2.8130152225494385,-0.0,-6.61082637520849e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.245962428394704e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,9.736474748933688e-05,299.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,7.191344775492325e-05,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,9.736446372698992e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,0.0004618529928848,285.0821533203125,294.1499938964844,289.0184020996094,284.2511291503906,291.67010498046875,289.77471923828125,285.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852094808593,4.134663722510368e-09,0.000985205406323,-0.0098844217136502,0.0,0.0,0.0,-0.0068625430576503,60.0,2.7084450721740723,-0.0,-6.617849379608742e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.245962428394704e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,9.736474748933688e-05,299.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,7.191344775492325e-05,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,9.736446372698992e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,0.0004618529928848,285.0821533203125,294.1499938964844,289.0184020996094,284.2511291503906,291.67010498046875,289.77471923828125,285.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852094808593,4.134663722510368e-09,0.000985205406323,-0.0098844217136502,0.0,0.0,0.0,-0.0068625430576503,60.0,2.7084450721740723,-0.0,-6.617849379608742e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,9.254318138118832e-05,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,9.74527429207228e-05,299.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,7.197843660833314e-05,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.745245915837586e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,0.000462270429125,285.0807189941406,294.1499938964844,288.8651123046875,284.19940185546875,291.622314453125,289.6496887207031,285.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860990103334,4.238686290847227e-09,0.0009860948193818,-0.0101569686084985,0.0,0.0,0.0,-0.0069141113199293,60.0,2.604727506637573,-0.0,-6.629806392766113e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,9.254318138118832e-05,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,9.74527429207228e-05,299.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,7.197843660833314e-05,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.745245915837586e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,0.000462270429125,285.0807189941406,294.1499938964844,288.8651123046875,284.19940185546875,291.622314453125,289.6496887207031,285.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860990103334,4.238686290847227e-09,0.0009860948193818,-0.0101569686084985,0.0,0.0,0.0,-0.0069141113199293,60.0,2.604727506637573,-0.0,-6.629806392766113e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,9.2638329078909e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,9.75529255811125e-05,299.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,7.205243309726939e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,9.755264909472317e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0004627457237802,285.079345703125,294.1499938964844,288.7122497558594,284.1465759277344,291.5726318359375,289.5165710449219,285.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871121728792,4.357143090771842e-09,0.000987107749097,-0.0104673318564891,0.0,0.0,0.0,-0.0069728353992104,60.0,2.5016446113586426,-0.0,-6.643435312980729e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,9.2638329078909e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,9.75529255811125e-05,299.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,7.205243309726939e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,9.755264909472317e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0004627457237802,285.079345703125,294.1499938964844,288.7122497558594,284.1465759277344,291.5726318359375,289.5165710449219,285.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871121728792,4.357143090771842e-09,0.000987107749097,-0.0104673318564891,0.0,0.0,0.0,-0.0069728353992104,60.0,2.5016446113586426,-0.0,-6.643435312980729e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,9.26829015952535e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,9.759987005963922e-05,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,7.208710303530097e-05,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,9.759959357324988e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.000462968397187,285.07867431640625,294.1499938964844,288.6361999511719,284.1197814941406,291.5470886230469,289.447265625,285.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875867981463,4.412639142969965e-09,0.0009875823743641,-0.0106127336621284,0.0,0.0,0.0,-0.0070003475993871,60.0,2.4502594470977783,-0.0,-6.649825934346154e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,9.272161696571855e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,9.764062997419388e-05,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,7.211721094790846e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,9.764035348780452e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,0.0004631617630366,285.0780334472656,294.1499938964844,288.5604858398437,284.0927734375,291.52105712890625,289.37652587890625,285.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879989083856,4.460825930863166e-09,0.0009879944846034,-0.0107389837503433,0.0,0.0,0.0,-0.007024236023426,60.0,2.3989415168762207,-0.0,-6.655376694197912e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,9.27741129999049e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,9.769591270014644e-05,299.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,7.215803634608164e-05,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,9.76956362137571e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,0.0004634240467566,285.0767517089844,294.1499938964844,288.4104309082031,284.0381774902344,291.46783447265625,289.232177734375,285.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885577019304,4.526150565453689e-09,0.0009885531617328,-0.0109101356938481,0.0,0.0,0.0,-0.0070566209033131,60.0,2.296480655670166,-0.0,-6.662905605026026e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,9.27741129999049e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,9.769591270014644e-05,299.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,7.215803634608164e-05,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,9.76956362137571e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,0.0004634240467566,285.0767517089844,294.1499938964844,288.4104309082031,284.0381774902344,291.46783447265625,289.232177734375,285.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885577019304,4.526150565453689e-09,0.0009885531617328,-0.0109101356938481,0.0,0.0,0.0,-0.0070566209033131,60.0,2.296480655670166,-0.0,-6.662905605026026e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,9.278566722059622e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,9.770807810127736e-05,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,7.216702215373516e-05,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,9.770780889084564e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,0.0004634817887563,285.07550048828125,294.1499938964844,288.2626953125,283.98291015625,291.4128723144531,289.0858459472656,285.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886801708489,4.540460007973479e-09,0.0009886756306514,-0.0109476260840892,0.0,0.0,0.0,-0.0070637152530252,60.0,2.194431066513061,-0.0,-6.664554774715725e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,9.278566722059622e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,9.770807810127736e-05,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,7.216702215373516e-05,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,9.770780889084564e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,0.0004634817887563,285.07550048828125,294.1499938964844,288.2626953125,283.98291015625,291.4128723144531,289.0858459472656,285.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886801708489,4.540460007973479e-09,0.0009886756306514,-0.0109476260840892,0.0,0.0,0.0,-0.0070637152530252,60.0,2.194431066513061,-0.0,-6.664554774715725e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,9.275710908696055e-05,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,9.76779920165427e-05,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,7.214480137918144e-05,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,9.76777300820686e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,0.0004633391217794,285.0743408203125,294.1499938964844,288.1178894042969,283.9272155761719,291.3562927246094,288.9401550292969,285.11285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504788098103063e-09,0.0009883707389235,-0.0108541650697588,0.0,0.0,0.0,-0.0070460317656397,60.0,2.093228578567505,-0.0,-6.660442863903884e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,9.275710908696055e-05,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,9.76779920165427e-05,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,7.214480137918144e-05,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,9.76777300820686e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,0.0004633391217794,285.0743408203125,294.1499938964844,288.1178894042969,283.9272155761719,291.3562927246094,288.9401550292969,285.11285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504788098103063e-09,0.0009883707389235,-0.0108541650697588,0.0,0.0,0.0,-0.0070460317656397,60.0,2.093228578567505,-0.0,-6.660442863903884e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,9.269750444218516e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,9.761522233020514e-05,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,7.209843170130625e-05,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,9.761496039573105e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.0004630414186976,285.0732116699219,294.1499938964844,287.9766845703125,283.8713073730469,291.2982482910156,288.79693603515625,285.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430440903036015e-09,0.0009877351112663,-0.0106593742966651,0.0,0.0,0.0,-0.0070091751404106,60.0,1.9934595823287964,-0.0,-6.651875850138822e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,9.269750444218516e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,9.761522233020514e-05,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,7.209843170130625e-05,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,9.761496039573105e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.0004630414186976,285.0732116699219,294.1499938964844,287.9766845703125,283.8713073730469,291.2982482910156,288.79693603515625,285.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430440903036015e-09,0.0009877351112663,-0.0106593742966651,0.0,0.0,0.0,-0.0070091751404106,60.0,1.9934595823287964,-0.0,-6.651875850138822e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,9.265963308280334e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,9.75753428065218e-05,299.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,7.206897862488404e-05,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,9.757508087204768e-05,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,0.0004628522437997,285.0726623535156,294.1499938964844,287.9075927734375,283.84332275390625,291.2687072753906,288.7267150878906,285.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873355738818,4.38321334783609e-09,0.0009873312665149,-0.0105356369167566,0.0,0.0,0.0,-0.0069857621565461,60.0,1.944368481636048,-0.0,-6.646437356039314e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,9.261885861633344e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,9.75324073806405e-05,299.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,7.203726272564381e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,9.75321454461664e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,0.000462648604298,285.0721130371094,294.1499938964844,287.8396301269531,283.8153686523437,291.23883056640625,288.6575622558594,285.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332374015092455e-09,0.0009868965717032,-0.0104024345055222,0.0,0.0,0.0,-0.0069605591706931,60.0,1.89593517780304,-0.0,-6.640584615524858e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,9.25314161577262e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,9.74403228610754e-05,299.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,7.196924707386643e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,9.74400682025589e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0004622118431143,285.0710754394531,294.1499938964844,287.7074279785156,283.7596435546875,291.1781311035156,288.5226135253906,285.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223348337717425e-09,0.0009859642013907,-0.0101167820394039,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8013142347335815,-0.0,-6.628042825695958e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,9.25314161577262e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,9.74403228610754e-05,299.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,7.196924707386643e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,9.74400682025589e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0004622118431143,285.0710754394531,294.1499938964844,287.7074279785156,283.7596435546875,291.1781311035156,288.5226135253906,285.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223348337717425e-09,0.0009859642013907,-0.0101167820394039,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8013142347335815,-0.0,-6.628042825695958e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,9.244132525054738e-05,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,9.734544437378644e-05,299.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,7.189917232608423e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,9.734518971526997e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,0.0004617618105839,285.0700988769531,294.1499938964844,287.58062744140625,283.704345703125,291.1163330078125,288.39239501953125,285.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850077331066,4.111015083907432e-09,0.0009850036585703,-0.0098224589601159,0.0,0.0,0.0,-0.0068508218973875,60.0,1.7101812362670898,-0.0,-6.615132974729931e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,9.244132525054738e-05,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,9.734544437378644e-05,299.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,7.189917232608423e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,9.734518971526997e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,0.0004617618105839,285.0700988769531,294.1499938964844,287.58062744140625,283.704345703125,291.1163330078125,288.39239501953125,285.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850077331066,4.111015083907432e-09,0.0009850036585703,-0.0098224589601159,0.0,0.0,0.0,-0.0068508218973875,60.0,1.7101812362670898,-0.0,-6.615132974729931e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,9.23796687857248e-05,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,9.728051372803748e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,7.185120921349153e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,9.72802663454786e-05,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,0.0004614538629539,285.06915283203125,294.1499938964844,287.4598999023437,283.6498107910156,291.053466796875,288.26666259765625,285.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843499865382,4.034115264062166e-09,0.000984345912002,-0.0096209747716784,0.0,0.0,0.0,-0.0068126986734569,60.0,1.623516321182251,-0.0,-6.606302349609905e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,9.23796687857248e-05,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,9.728051372803748e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,7.185120921349153e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,9.72802663454786e-05,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,0.0004614538629539,285.06915283203125,294.1499938964844,287.4598999023437,283.6498107910156,291.053466796875,288.26666259765625,285.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843499865382,4.034115264062166e-09,0.000984345912002,-0.0096209747716784,0.0,0.0,0.0,-0.0068126986734569,60.0,1.623516321182251,-0.0,-6.606302349609905e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,9.231013245880604e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,9.720728849060832e-05,299.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,7.179711974458769e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,9.720704110804944e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,0.0004611065378412,285.0682373046875,294.1499938964844,287.3458557128906,283.5962219238281,290.9897155761719,288.14483642578125,285.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947400628590003e-09,0.0009836045792326,-0.0093937711790204,0.0,0.0,0.0,-0.0067697106860578,60.0,1.54143488407135,-0.0,-6.59635190913832e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,9.231013245880604e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,9.720728849060832e-05,299.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,7.179711974458769e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,9.720704110804944e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,0.0004611065378412,285.0682373046875,294.1499938964844,287.3458557128906,283.5962219238281,290.9897155761719,288.14483642578125,285.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947400628590003e-09,0.0009836045792326,-0.0093937711790204,0.0,0.0,0.0,-0.0067697106860578,60.0,1.54143488407135,-0.0,-6.59635190913832e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,9.225682151736692e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,9.71511472016573e-05,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,7.175566133810207e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,9.71508998190984e-05,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,0.0004608402668964,285.0678100585937,294.1499938964844,287.2915344238281,283.56988525390625,290.9575500488281,288.0859069824219,285.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.880942678335941e-09,0.0009830363560467,-0.0092196436598896,0.0,0.0,0.0,-0.0067367651499807,60.0,1.5018999576568604,-0.0,-6.588730627754559e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,9.219424100592732e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,9.708524157758802e-05,299.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,7.170697790570557e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,9.708500147098675e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,0.0004605276626534,285.0673828125,294.1499938964844,287.2391052246094,283.5438842773437,290.9252319335937,288.0287780761719,285.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823731379583,3.8029304150200005e-09,0.0009823692962527,-0.0090152397751808,0.0,0.0,0.0,-0.0066980915144085,60.0,1.463556170463562,-0.0,-6.579789868510488e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,9.205952665070072e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,9.694337495602667e-05,299.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,7.160219684010372e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,9.694314212538302e-05,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.0004598547529894,285.06658935546875,294.1499938964844,287.1402893066406,283.4930419921875,290.8601989746094,287.9200134277344,285.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809370385482,3.6350102927684702e-09,0.0009809334296733,-0.0085752615705132,0.0,0.0,0.0,-0.0066148461773991,60.0,1.3905786275863647,-0.0,-6.560566845337237e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
