time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12175080,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,9.205952665070072e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,9.694337495602667e-05,299.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,7.160219684010372e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,9.694314212538302e-05,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.0004598547529894,285.06658935546875,294.1499938964844,287.1402893066406,283.4930419921875,290.8601989746094,287.9200134277344,285.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809370385482,3.6350102927684702e-09,0.0009809334296733,-0.0085752615705132,0.0,0.0,0.0,-0.0066148461773991,60.0,1.3905786275863647,-0.0,-6.560566845337237e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,9.19264493859373e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,9.680323273641989e-05,299.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,7.149868906708434e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,9.680299990577625e-05,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,0.0004591900215018,285.0658264160156,294.1499938964844,287.04998779296875,283.4439392089844,290.79473876953125,287.81890869140625,285.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795182850211,3.4691294281685714e-09,0.0009795149089768,-0.0081406207755208,0.0,0.0,0.0,-0.0065326113253831,60.0,1.3233360052108765,-0.0,-6.541604591348006e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,9.19264493859373e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,9.680323273641989e-05,299.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,7.149868906708434e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,9.680299990577625e-05,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,0.0004591900215018,285.0658264160156,294.1499938964844,287.04998779296875,283.4439392089844,290.79473876953125,287.81890869140625,285.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795182850211,3.4691294281685714e-09,0.0009795149089768,-0.0081406207755208,0.0,0.0,0.0,-0.0065326113253831,60.0,1.3233360052108765,-0.0,-6.541604591348006e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.178909385809676e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,9.665858669904992e-05,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,7.139184890547767e-05,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,9.665836114436388e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,0.0004585039278026,285.0650939941406,294.1499938964844,286.9642944335937,283.39483642578125,290.7290344238281,287.7251892089844,285.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780541295185,3.2979226016749404e-09,0.0009780508698895,-0.0076920203864574,0.0,0.0,0.0,-0.0064477366395294,60.0,1.2607053518295288,-0.0,-6.522061823943659e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.178909385809676e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,9.665858669904992e-05,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,7.139184890547767e-05,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,9.665836114436388e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,0.0004585039278026,285.0650939941406,294.1499938964844,286.9642944335937,283.39483642578125,290.7290344238281,287.7251892089844,285.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780541295185,3.2979226016749404e-09,0.0009780508698895,-0.0076920203864574,0.0,0.0,0.0,-0.0064477366395294,60.0,1.2607053518295288,-0.0,-6.522061823943659e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,9.161025809589772e-05,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.647027036407962e-05,299.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,7.125275442376733e-05,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,9.647003753343596e-05,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,0.0004576106439344,285.0644226074219,294.1499938964844,286.8788452148437,283.3439025878906,290.6630554199219,287.6389465332031,285.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761482360772,3.0750417767677622e-09,0.0009761451510712,-0.0071080164052546,0.0,0.0,0.0,-0.0063372459262609,60.0,1.199570655822754,-0.0,-6.496664894939387e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,9.161025809589772e-05,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.647027036407962e-05,299.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,7.125275442376733e-05,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,9.647003753343596e-05,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,0.0004576106439344,285.0644226074219,294.1499938964844,286.8788452148437,283.3439025878906,290.6630554199219,287.6389465332031,285.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761482360772,3.0750417767677622e-09,0.0009761451510712,-0.0071080164052546,0.0,0.0,0.0,-0.0063372459262609,60.0,1.199570655822754,-0.0,-6.496664894939387e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,9.149115794571117e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,9.634484740672632e-05,299.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,7.116011693142354e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,9.634462185204028e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,0.000457015732536,285.0640869140625,294.1499938964844,286.8362121582031,283.3178100585937,290.6300354003906,287.5992126464844,285.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974879018031,2.926616504694834e-09,0.0009748760494403,-0.0067190998233854,0.0,0.0,0.0,-0.0062636653892695,60.0,1.16899836063385,-0.0,-6.479779557366784e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,9.137373854173347e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,9.622119250707328e-05,299.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,7.106878911145031e-05,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.622096695238724e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,0.000456429173937,285.06378173828125,294.1499938964844,286.793701171875,283.2913513183594,290.5969543457031,287.5618896484375,285.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736273786984,2.780281116443461e-09,0.0009736245847307,-0.0063356570899486,0.0,0.0,0.0,-0.0061911200173199,60.0,1.1384323835372925,-0.0,-6.463153567892732e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,9.118816524278373e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.602577483747154e-05,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,7.092444866430014e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,9.60255492827855e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,0.000455502216937,285.06317138671875,294.1499938964844,286.7089233398437,283.2373962402344,290.5306396484375,287.4928894042969,285.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716493077576,2.549003452756437e-09,0.0009716467466205,-0.0057296347804367,0.0,0.0,0.0,-0.006076464895159,60.0,1.0779401063919067,-0.0,-6.436919619545733e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,9.118816524278373e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.602577483747154e-05,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,7.092444866430014e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,9.60255492827855e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,0.000455502216937,285.06317138671875,294.1499938964844,286.7089233398437,283.2373962402344,290.5306396484375,287.4928894042969,285.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716493077576,2.549003452756437e-09,0.0009716467466205,-0.0057296347804367,0.0,0.0,0.0,-0.006076464895159,60.0,1.0779401063919067,-0.0,-6.436919619545733e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,9.10191156435758e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,9.584775398252532e-05,299.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,7.079296483425424e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,9.58475357037969e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,0.0004546578275039,285.0625915527344,294.1499938964844,286.62457275390625,283.1822204589844,290.46417236328125,287.4296264648437,285.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698474314063,2.338317317551741e-09,0.0009698451030999,-0.005177563522011,0.0,0.0,0.0,-0.0059720179997384,60.0,1.018237829208374,-0.0,-6.413068120991738e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,9.10191156435758e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,9.584775398252532e-05,299.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,7.079296483425424e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,9.58475357037969e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,0.0004546578275039,285.0625915527344,294.1499938964844,286.62457275390625,283.1822204589844,290.46417236328125,287.4296264648437,285.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698474314063,2.338317317551741e-09,0.0009698451030999,-0.005177563522011,0.0,0.0,0.0,-0.0059720179997384,60.0,1.018237829208374,-0.0,-6.413068120991738e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.084516204893588e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,9.566456719767302e-05,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,7.065766112646088e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,9.56643561949022e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.0004537889035418,285.06207275390625,294.1499938964844,286.540771484375,283.1260681152344,290.39752197265625,287.3727111816406,285.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679933427833,2.121518516418064e-09,0.0009679912473075,-0.0046094693243503,0.0,0.0,0.0,-0.0058645415119826,60.0,0.9592536091804504,-0.0,-6.388570739090937e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.084516204893588e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,9.566456719767302e-05,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,7.065766112646088e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,9.56643561949022e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.0004537889035418,285.06207275390625,294.1499938964844,286.540771484375,283.1260681152344,290.39752197265625,287.3727111816406,285.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679933427833,2.121518516418064e-09,0.0009679912473075,-0.0046094693243503,0.0,0.0,0.0,-0.0058645415119826,60.0,0.9592536091804504,-0.0,-6.388570739090937e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.063883044291288e-05,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,9.544728527544066e-05,299.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,7.049717532936484e-05,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,9.544707427266984e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,0.0004527582495938,285.06158447265625,294.1499938964844,286.4574890136719,283.06915283203125,290.3307189941406,287.322998046875,285.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657943155616,1.864379539640026e-09,0.0009657924529165,-0.0039356634952127,0.0,0.0,0.0,-0.0057370667345821,60.0,0.9007062315940857,-0.0,-6.359575621672775e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.063883044291288e-05,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,9.544728527544066e-05,299.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,7.049717532936484e-05,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,9.544707427266984e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,0.0004527582495938,285.06158447265625,294.1499938964844,286.4574890136719,283.06915283203125,290.3307189941406,287.322998046875,285.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657943155616,1.864379539640026e-09,0.0009657924529165,-0.0039356634952127,0.0,0.0,0.0,-0.0057370667345821,60.0,0.9007062315940857,-0.0,-6.359575621672775e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,9.052426321431994e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.532664262223987e-05,299.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,7.040806667646393e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,9.532643161946908e-05,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,0.0004521859809756,285.0613708496094,294.1499938964844,286.4161071777344,283.0404357910156,290.2972717285156,287.3017272949219,285.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645734098739,1.721613407390521e-09,0.0009645716636441,-0.0035615572705864,0.0,0.0,0.0,-0.0056662913411855,60.0,0.8715794682502747,-0.0,-6.343505987160826e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.040912118507548e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,9.520538878859952e-05,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,7.031850691419095e-05,298.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,9.520517778582872e-05,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,0.0004516108310781,285.0611572265625,294.1499938964844,286.3748779296875,283.0116271972656,290.2637939453125,287.2829284667969,285.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633461595512,1.57812252155054e-09,0.0009633445297367,-0.0031855506822466,0.0,0.0,0.0,-0.0055951559916138,60.0,0.8425810933113098,-0.0,-6.3273752459736e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,9.020821744343266e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,9.499382576905192e-05,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,7.016224844846874e-05,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.499362204223873e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.0004506073019001,285.06072998046875,294.1499938964844,286.2929382324219,282.9537353515625,290.19677734375,287.2520446777344,285.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612046997062,1.327756460334228e-09,0.0009612034191377,-0.0025294832885265,0.0,0.0,0.0,-0.0054710377007722,60.0,0.7851691842079163,-0.0,-6.299278965116173e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,9.020821744343266e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,9.499382576905192e-05,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,7.016224844846874e-05,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.499362204223873e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.0004506073019001,285.06072998046875,294.1499938964844,286.2929382324219,282.9537353515625,290.19677734375,287.2520446777344,285.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612046997062,1.327756460334228e-09,0.0009612034191377,-0.0025294832885265,0.0,0.0,0.0,-0.0054710377007722,60.0,0.7851691842079163,-0.0,-6.299278965116173e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,9.011038491735236e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,9.489079820923509e-05,299.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,7.0086149207782e-05,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.489059448242188e-05,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,0.0004501186194829,285.0604553222656,294.1499938964844,286.23492431640625,282.91229248046875,290.1488647460937,287.23492431640625,285.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960161734838,1.20581944429432e-09,0.0009601605124771,-0.0022099541965872,0.0,0.0,0.0,-0.0054105869494378,60.0,0.7449175119400024,-0.0,-6.285617359935713e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,9.008159395307302e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.486048656981438e-05,299.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,7.006376108620316e-05,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.48602828430012e-05,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,0.0004499748174566,285.06036376953125,294.1499938964844,286.2117919921875,282.8956604003906,290.129638671875,287.2289123535156,285.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959854805842,1.1699340385362687e-09,0.0009598536416888,-0.0021159183233976,0.0,0.0,0.0,-0.0053927968256175,60.0,0.7289976477622986,-0.0,-6.281599951307727e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.003624290926382e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,9.481271990807728e-05,299.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,7.002847996773198e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,9.481251618126409e-05,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0004497482732404,285.06005859375,294.1499938964844,286.1314697265625,282.8376159667969,290.0630187988281,287.2093505859375,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009365666192024,1.0905234493208127e-09,0.0009365655132569,-0.0019304358866065,0.0,0.0,0.0,-0.0052397833205759,60.0,0.6679626703262329,-0.0,-6.275269015532103e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.003624290926382e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,9.481271990807728e-05,299.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,7.002847996773198e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,9.481251618126409e-05,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0004497482732404,285.06005859375,294.1499938964844,286.1314697265625,282.8376159667969,290.0630187988281,287.2093505859375,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009365666192024,1.0905234493208127e-09,0.0009365655132569,-0.0019304358866065,0.0,0.0,0.0,-0.0052397833205759,60.0,0.6679626703262329,-0.0,-6.275269015532103e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,9.003769082482904e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,9.481424785917623e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,7.002960046520457e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,9.481404413236304e-05,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,0.000449755549198,285.0644226074219,294.1499938964844,286.0520324707031,282.7798156738281,289.9989624023437,287.1899108886719,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008917863597162,1.0474057177134455e-09,0.0008917853119783,-0.0018618589965626,0.0,0.0,0.0,-0.0049951700493693,60.0,0.5942170023918152,-0.0,-6.275464414784437e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,9.003769082482904e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,9.481424785917623e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,7.002960046520457e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,9.481404413236304e-05,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,0.000449755549198,285.0644226074219,294.1499938964844,286.0520324707031,282.7798156738281,289.9989624023437,287.1899108886719,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008917863597162,1.0474057177134455e-09,0.0008917853119783,-0.0018618589965626,0.0,0.0,0.0,-0.0049951700493693,60.0,0.5942170023918152,-0.0,-6.275464414784437e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,9.004396270029247e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,9.482084715273233e-05,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,7.003447535680607e-05,298.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,9.482065070187672e-05,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,0.0004497868649195,285.0675354003906,294.1499938964844,286.0126647949219,282.75103759765625,289.96759033203125,287.17999267578125,285.1548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008600704022683,1.0233545122417807e-09,0.0008600693545304,-0.0018303442047908,0.0,0.0,0.0,-0.0048248576931655,60.0,0.5575059652328491,-0.0,-6.276335540178479e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,9.002747538033873e-05,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,9.480348671786488e-05,299.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,7.002165511948988e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.480329026700927e-05,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,0.0004497045301832,285.06866455078125,294.1499938964844,285.9735717773437,282.7223815917969,289.9374694824219,287.1698608398437,285.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008747120155021,1.017631090505233e-09,0.0008747110259719,-0.0018006558530032,0.0,0.0,0.0,-0.0048958640545606,60.0,0.5153430104255676,-0.0,-6.274034802800088e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,4.178829840384424e-05,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,4.400519173941575e-05,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,3.250214285799302e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,4.400510078994557e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,0.0002087405882775,285.0696716308594,294.1499938964844,285.8961181640625,282.66558837890625,289.87750244140625,287.1505432128906,285.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008401136146858,9.523959398904935e-10,0.0008401126251555,-0.0016637503867968,0.0,0.0,0.0,-0.0046718209050595,60.0,0.4579955339431762,-0.0,-1.3517792218920022e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,4.178829840384424e-05,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,4.400519173941575e-05,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,3.250214285799302e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,4.400510078994557e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,0.0002087405882775,285.0696716308594,294.1499938964844,285.8961181640625,282.66558837890625,289.87750244140625,287.1505432128906,285.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008401136146858,9.523959398904935e-10,0.0008401126251555,-0.0016637503867968,0.0,0.0,0.0,-0.0046718209050595,60.0,0.4579955339431762,-0.0,-1.3517792218920022e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,4.3862968595931306e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,4.6189921704353765e-05,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,3.411577927181497e-05,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,4.618982711690478e-05,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0002191039529861,285.0716552734375,294.1499938964844,285.84149169921875,282.62548828125,289.8375549316406,287.13720703125,285.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007411338738165,8.587658362202433e-10,0.0007411330007016,-0.0015165754593908,0.0,0.0,0.0,-0.0041327881626784,60.0,0.4003302156925201,-0.0,-1.4893341671040616e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,9.001864964375272e-05,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,9.479418804403394e-05,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,7.001478661550209e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,9.479399159317836e-05,298.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0004496604669839,285.07177734375,294.1499938964844,285.8197631835937,282.60955810546875,289.8230895996094,287.1322937011719,285.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006672129384241,7.988023020821801e-10,0.0006672121235169,-0.0014328515389934,0.0,0.0,0.0,-0.0037537859752774,60.0,0.3715444803237915,-0.0,-6.272793484640715e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,3.619588096626103e-05,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,3.8116093492135406e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,2.815246443788056e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,3.811601345660165e-05,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,0.000180805393029,285.0744323730469,294.1499938964844,285.7445678710937,282.5545349121094,289.7828063964844,287.11773681640625,285.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004952217568643,5.921058643387767e-10,0.0004952211747877,-0.0010614349739626,0.0,0.0,0.0,-0.0027727112174034,60.0,0.2606313228607178,-0.0,-1.0141778084005182e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,3.619588096626103e-05,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,3.8116093492135406e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,2.815246443788056e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,3.811601345660165e-05,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,0.000180805393029,285.0744323730469,294.1499938964844,285.7445678710937,282.5545349121094,289.7828063964844,287.11773681640625,285.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004952217568643,5.921058643387767e-10,0.0004952211747877,-0.0010614349739626,0.0,0.0,0.0,-0.0027727112174034,60.0,0.2606313228607178,-0.0,-1.0141778084005182e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,1.152455388364615e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,1.2135937140556052e-05,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,8.963577784015797e-06,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,1.2135913493693806e-05,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,5.756736572948285e-05,285.1092224121094,294.1499938964844,285.67059326171875,282.50067138671875,289.75665283203125,287.1109924316406,285.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004311551165301,4.6243789353361804e-10,0.0004311546508688,-0.0007846023654565,0.0,0.0,0.0,-0.0023814581800252,60.0,0.2747324705123901,-0.0,-1.028119811508077e-09,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,1.152455388364615e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,1.2135937140556052e-05,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,8.963577784015797e-06,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,1.2135913493693806e-05,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,5.756736572948285e-05,285.1092224121094,294.1499938964844,285.67059326171875,282.50067138671875,289.75665283203125,287.1109924316406,285.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004311551165301,4.6243789353361804e-10,0.0004311546508688,-0.0007846023654565,0.0,0.0,0.0,-0.0023814581800252,60.0,0.2747324705123901,-0.0,-1.028119811508077e-09,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,2.4784201741567813e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,2.6099016395164654e-05,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,1.927667653944809e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,2.609896364447195e-05,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0001238018594449,285.1204528808594,294.1499938964844,285.63409423828125,282.4742736816406,289.7447814941406,287.1103820800781,285.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002640876336954,3.3030686519275316e-10,0.0002640872844494,-0.0006042951135896,0.0,0.0,0.0,-0.0014875308843329,60.0,0.1711132973432541,-0.0,-4.754942217743974e-09,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,2.0112662241444923e-05,298.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,2.117964868375566e-05,298.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,1.5643243386875838e-05,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,2.1179606846999377e-05,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,0.0001004666191875,285.12322998046875,294.1499938964844,285.5979309082031,282.4481811523437,289.74029541015625,287.1119079589844,285.1611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002133424422936,2.670785259617503e-10,0.0002133421803591,-0.0004888119292445,0.0,0.0,0.0,-0.0012018451234325,60.0,0.1110649108886718,-0.0,-3.131370718278958e-09,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
