time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12177420,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,1.3033645700488703e-05,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,1.372508722852217e-05,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,1.0137319804925936e-05,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,1.3725059943681115e-05,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,6.510557432193309e-05,285.126953125,294.1499938964844,285.526611328125,282.3972473144531,289.7352600097656,287.1153869628906,285.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138879782753,1.7370345439804424e-10,0.00013887960813,-0.0003177898179274,0.0,0.0,0.0,-0.0007822700426913,60.0,0.0539733543992042,-0.0,-1.315004327651081e-09,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,1.3033645700488703e-05,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,1.372508722852217e-05,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,1.0137319804925936e-05,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,1.3725059943681115e-05,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,6.510557432193309e-05,285.126953125,294.1499938964844,285.526611328125,282.3972473144531,289.7352600097656,287.1153869628906,285.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138879782753,1.7370345439804424e-10,0.00013887960813,-0.0003177898179274,0.0,0.0,0.0,-0.0007822700426913,60.0,0.0539733543992042,-0.0,-1.315004327651081e-09,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,8.901993169274647e-06,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,9.37424829317024e-06,298.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,6.9237994466675445e-06,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,9.374229193781504e-06,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,4.446716775419191e-05,285.1289978027344,294.1499938964844,285.4566955566406,282.3480224609375,289.7330017089844,287.1177978515625,285.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-9.485479677096008e-05,1.1863940385659075e-10,9.485468035563828e-05,-0.0002170503721572,0.0,0.0,0.0,-0.0005342898657545,60.0,0.028573015704751,-0.0,-6.134367458443535e-10,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,8.901993169274647e-06,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,9.37424829317024e-06,298.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,6.9237994466675445e-06,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,9.374229193781504e-06,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,4.446716775419191e-05,285.1289978027344,294.1499938964844,285.4566955566406,282.3480224609375,289.7330017089844,287.1177978515625,285.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-9.485479677096008e-05,1.1863940385659075e-10,9.485468035563828e-05,-0.0002170503721572,0.0,0.0,0.0,-0.0005342898657545,60.0,0.028573015704751,-0.0,-6.134367458443535e-10,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,6.551742444571573e-06,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,6.899315849295817e-06,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,5.095819687994663e-06,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,6.89930175212794e-06,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,3.2727213692851365e-05,285.130126953125,294.1499938964844,285.3882751464844,282.3007202148437,289.7318420410156,287.1192626953125,285.1639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-6.981167825870216e-05,8.731682044071931e-11,6.981159094721079e-05,-0.0001597458322066,0.0,0.0,0.0,-0.0003932291874662,60.0,0.0158442333340644,-0.0,-3.3228364504367376e-10,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,6.551742444571573e-06,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,6.899315849295817e-06,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,5.095819687994663e-06,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,6.89930175212794e-06,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,3.2727213692851365e-05,285.130126953125,294.1499938964844,285.3882751464844,282.3007202148437,289.7318420410156,287.1192626953125,285.1639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-6.981167825870216e-05,8.731682044071931e-11,6.981159094721079e-05,-0.0001597458322066,0.0,0.0,0.0,-0.0003932291874662,60.0,0.0158442333340644,-0.0,-3.3228364504367376e-10,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,4.890548098046565e-06,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,5.149994194653118e-06,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,3.803774461630383e-06,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,5.149983735464048e-06,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,2.442922959744465e-05,285.1307678222656,294.1499938964844,285.3213806152344,282.2555236816406,289.731201171875,287.1201477050781,285.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.211103052715771e-05,6.517777290104829e-11,5.211096504353918e-05,-0.0001192424460896,0.0,0.0,0.0,-0.0002935265074484,60.0,0.008463685400784,-0.0,-1.851443165445943e-10,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,4.890548098046565e-06,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,5.149994194653118e-06,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,3.803774461630383e-06,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,5.149983735464048e-06,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,2.442922959744465e-05,285.1307678222656,294.1499938964844,285.3213806152344,282.2555236816406,289.731201171875,287.1201477050781,285.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.211103052715771e-05,6.517777290104829e-11,5.211096504353918e-05,-0.0001192424460896,0.0,0.0,0.0,-0.0002935265074484,60.0,0.008463685400784,-0.0,-1.851443165445943e-10,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,4.121563961234642e-06,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,4.340215127740521e-06,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,3.205673465345172e-06,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,4.340206487540854e-06,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.0588006009347737e-05,285.1309814453125,294.1499938964844,285.2885437011719,282.2337646484375,289.73101806640625,287.1204528808594,285.1651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-4.3917298171436414e-05,5.4929411713589005e-11,4.39172399637755e-05,-0.000100493132777,0.0,0.0,0.0,-0.0002473734784871,60.0,0.0061790477484464,-0.0,-1.3149809019452618e-10,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,3.3717653877829434e-06,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,3.5506393487594323e-06,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,2.6224945486319484e-06,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,3.550632072801818e-06,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,1.6842617696966045e-05,285.1311340332031,294.1499938964844,285.2561340332031,282.21258544921875,289.7308959960937,287.1206359863281,285.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.592775465222076e-05,4.493653713022461e-11,3.592771099647507e-05,-8.221122698159888e-05,0.0,0.0,0.0,-0.0002023707347689,60.0,0.0042771366424858,-0.0,-8.800554035515161e-11,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,2.0245784071448725e-06,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,2.131983364961343e-06,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,1.5746782082715072e-06,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,2.131979044861509e-06,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,1.011315907817334e-05,285.1312561035156,294.1499938964844,285.1925354003906,282.172119140625,289.73077392578125,287.120849609375,285.1662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.1572981495410204e-05,2.698227752340188e-11,2.157295421056915e-05,-4.936400364385918e-05,0.0,0.0,0.0,-0.0001215143711306,60.0,0.0013078500051051,-0.0,-3.1729591176699046e-11,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,2.0245784071448725e-06,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,2.131983364961343e-06,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,1.5746782082715072e-06,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,2.131979044861509e-06,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,1.011315907817334e-05,285.1312561035156,294.1499938964844,285.1925354003906,282.172119140625,289.73077392578125,287.120849609375,285.1662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.1572981495410204e-05,2.698227752340188e-11,2.157295421056915e-05,-4.936400364385918e-05,0.0,0.0,0.0,-0.0001215143711306,60.0,0.0013078500051051,-0.0,-3.1729591176699046e-11,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,1.3009826034249272e-06,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,1.3700002909899922e-06,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,1.011879248835612e-06,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,1.3699975625058869e-06,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,6.498658422060544e-06,285.1312561035156,294.1499938964844,285.1499938964844,282.1458740234375,289.7307434082031,287.1208801269531,285.16668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.386272197123617e-05,1.733872767584188e-11,1.3862704690836836e-05,-3.17211051878985e-05,0.0,0.0,0.0,-7.808471855241805e-05,60.0,0.0002104079176206,-0.0,-1.3102020336719368e-11,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,1.038101459016616e-06,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,1.0931731821983703e-06,298.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,8.074154038695269e-07,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,1.0931710221484536e-06,298.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,5.185516329220263e-06,285.1312561035156,294.1499938964844,285.1307067871094,282.1342468261719,289.730712890625,287.12091064453125,285.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1061598343076184e-05,1.3835229836778318e-11,1.1061583791160956e-05,-2.5311470380984247e-05,0.0,0.0,0.0,-6.230678991414607e-05,60.0,1.809215973480605e-05,-0.0,-8.342090039581418e-12,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,4.500090540204838e-07,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,4.738822383387742e-07,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,3.500084062579845e-07,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,4.73881300422363e-07,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,2.2478818664239952e-06,285.1311950683594,294.1499938964844,285.0706787109375,282.0992126464844,289.7307434082031,287.12091064453125,285.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.795137556357076e-06,5.997488096431969e-12,4.795131644641515e-06,-1.097236145142233e-05,0.0,0.0,0.0,-2.7009620680473745e-05,60.0,-0.0006022048182785,-0.0,-1.567609106759016e-12,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,4.500090540204838e-07,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,4.738822383387742e-07,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,3.500084062579845e-07,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,4.73881300422363e-07,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,2.2478818664239952e-06,285.1311950683594,294.1499938964844,285.0706787109375,282.0992126464844,289.7307434082031,287.12091064453125,285.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.795137556357076e-06,5.997488096431969e-12,4.795131644641515e-06,-1.097236145142233e-05,0.0,0.0,0.0,-2.7009620680473745e-05,60.0,-0.0006022048182785,-0.0,-1.567609106759016e-12,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,1.5085154814187265e-07,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,1.5885430570961034e-07,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.1732944216191757e-07,298.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,1.588539788599519e-07,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,7.535325607932464e-07,285.1311340332031,294.1499938964844,285.0125427246094,282.0671691894531,289.7307434082031,287.1208801269531,285.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6074465065685215e-06,2.010499405846744e-12,1.6074444602054427e-06,-3.6781857488676906e-06,0.0,0.0,0.0,-9.054274414665995e-06,60.0,-0.0003996505984105,-0.0,-1.7615494837548012e-13,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,1.5085154814187265e-07,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,1.5885430570961034e-07,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.1732944216191757e-07,298.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,1.588539788599519e-07,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,7.535325607932464e-07,285.1311340332031,294.1499938964844,285.0125427246094,282.0671691894531,289.7307434082031,287.1208801269531,285.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6074465065685215e-06,2.010499405846744e-12,1.6074444602054427e-06,-3.6781857488676906e-06,0.0,0.0,0.0,-9.054274414665995e-06,60.0,-0.0003996505984105,-0.0,-1.7615494837548012e-13,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,7.625111919651317e-08,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,8.029627451833221e-08,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,5.930665381015388e-08,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,8.0296111093503e-08,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,3.8088899145805044e-07,285.1311340332031,294.1499938964844,284.98419189453125,282.05230712890625,289.7307434082031,287.1208801269531,285.1683959960937,0.0,0.0,0.0,0.0,1.0,1.0,-8.125270483105851e-07,1.0162604265062658e-12,8.125260251290456e-07,-1.8592321566757164e-06,0.0,0.0,0.0,-4.5767228584736586e-06,60.0,-0.0002555518294684,-0.0,-4.5007793607505786e-14,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,3.2646997993879274e-08,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,3.4378935254153475e-08,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,2.5392207447794132e-08,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,3.4378867752593585e-08,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,1.6307802752635325e-07,285.1311340332031,294.1499938964844,284.9563293457031,282.0382995605469,289.7307434082031,287.1208801269531,285.1686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-3.478798760170321e-07,4.351104708737869e-13,3.478794496913906e-07,-7.960254038152925e-07,0.0,0.0,0.0,-1.959502696990967e-06,60.0,-0.0001503218227298,-0.0,-8.250528657895249e-15,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,1.413261063731852e-09,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,1.488235312763208e-09,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.0992073917748255e-09,298.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,1.4882323151610422e-09,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,7.0595111978377645e-09,285.1311340332031,294.1499938964844,284.9021301269531,282.0127258300781,289.7307434082031,287.1208801269531,285.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.505196678408538e-08,1.88312720587414e-14,1.505194724416015e-08,-3.4447555918859514e-08,0.0,0.0,0.0,-8.477945812046529e-08,60.0,-3.766924055526033e-05,-0.0,-1.5461090909579757e-17,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,1.413261063731852e-09,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,1.488235312763208e-09,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.0992073917748255e-09,298.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,1.4882323151610422e-09,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,7.0595111978377645e-09,285.1311340332031,294.1499938964844,284.9021301269531,282.0127258300781,289.7307434082031,287.1208801269531,285.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.505196678408538e-08,1.88312720587414e-14,1.505194724416015e-08,-3.4447555918859514e-08,0.0,0.0,0.0,-8.477945812046529e-08,60.0,-3.766924055526033e-05,-0.0,-1.5461090909579757e-17,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-6.856516743258823e-11,298.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,-7.220258418927372e-11,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,-5.3328671340002736e-11,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,-7.220243847250174e-11,298.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,-3.4249619806914206e-10,285.1311340332031,294.1499938964844,284.8500061035156,281.9906921386719,289.7307434082031,287.1208801269531,285.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,7.182959782525701e-10,-8.97808231398341e-16,-7.182950900741503e-10,1.6502995636713536e-09,0.0,0.0,0.0,4.045432433485985e-09,60.0,-4.52826634500525e-06,-0.0,-3.639170118934536e-20,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-6.856516743258823e-11,298.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,-7.220258418927372e-11,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,-5.3328671340002736e-11,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,-7.220243847250174e-11,298.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,-3.4249619806914206e-10,285.1311340332031,294.1499938964844,284.8500061035156,281.9906921386719,289.7307434082031,287.1208801269531,285.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,7.182959782525701e-10,-8.97808231398341e-16,-7.182950900741503e-10,1.6502995636713536e-09,0.0,0.0,0.0,4.045432433485985e-09,60.0,-4.52826634500525e-06,-0.0,-3.639170118934536e-20,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,1.3047848392011564e-11,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,1.3740043824927994e-11,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.0148366522133578e-11,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,1.374001606935238e-11,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,6.517651696125171e-11,285.1311340332031,294.1499938964844,284.79931640625,281.9725341796875,289.7307434082031,287.1208801269531,285.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.428662466107511e-10,1.8045561808709016e-16,1.428660661995096e-10,-3.233135426050637e-10,0.0,0.0,0.0,-8.003553375601765e-10,60.0,3.799058958975365e-06,-0.0,-1.3178716845944957e-21,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,1.3047848392011564e-11,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,1.3740043824927994e-11,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.0148366522133578e-11,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,1.374001606935238e-11,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,6.517651696125171e-11,285.1311340332031,294.1499938964844,284.79931640625,281.9725341796875,289.7307434082031,287.1208801269531,285.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.428662466107511e-10,1.8045561808709016e-16,1.428660661995096e-10,-3.233135426050637e-10,0.0,0.0,0.0,-8.003553375601765e-10,60.0,3.799058958975365e-06,-0.0,-1.3178716845944957e-21,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-3.070081949080317e-12,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,-3.232951449952393e-12,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,-2.3878509846503304e-12,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,-3.2329449447393577e-12,298.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,-1.5335651151748838e-11,285.1311340332031,294.1499938964844,284.7493896484375,281.958251953125,289.7307434082031,287.1208801269531,285.1705322265625,0.0,0.0,0.0,0.0,1.0,1.0,3.1601918998314105e-11,-3.6088096798120576e-17,-3.1601884303844585e-11,7.151573083730156e-11,0.0,0.0,0.0,1.7462298274040222e-10,60.0,5.418193723016884e-06,-0.0,-7.296175143477862e-23,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-3.070081949080317e-12,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,-3.232951449952393e-12,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,-2.3878509846503304e-12,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,-3.2329449447393577e-12,298.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,-1.5335651151748838e-11,285.1311340332031,294.1499938964844,284.7493896484375,281.958251953125,289.7307434082031,287.1208801269531,285.1705322265625,0.0,0.0,0.0,0.0,1.0,1.0,3.1601918998314105e-11,-3.6088096798120576e-17,-3.1601884303844585e-11,7.151573083730156e-11,0.0,0.0,0.0,1.7462298274040222e-10,60.0,5.418193723016884e-06,-0.0,-7.296175143477862e-23,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,284.7247314453125,281.9524841308594,289.7307434082031,287.1208801269531,285.17071533203125,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.6312447781237772e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,5.432653324533021e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558401624233597e-13,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,2.69412611794348e-13,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.989875820541942e-13,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,2.694120696932617e-13,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,1.277970893172331e-12,285.1311340332031,294.1499938964844,284.70025634765625,281.9476013183594,289.7307434082031,287.1208801269531,285.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,3.059239493674593e-12,5.899251020441766e-19,-3.059240144195896e-12,3.631220107588873e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.350653736968525e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558401624233597e-13,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,-2.69412611794348e-13,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,-1.989875820541942e-13,298.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,-2.694120696932617e-13,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,-1.277970893172331e-12,285.1311340332031,294.1499938964844,284.6519470214844,281.9402160644531,289.7307434082031,287.1208801269531,285.1712646484375,0.0,0.0,0.0,0.0,1.0,1.0,2.924190566338386e-13,2.0128317308796388e-18,-2.924210624078577e-13,2.657192608307435e-12,0.0,0.0,0.0,0.0,60.0,5.0513012865849305e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558401624233597e-13,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,-2.69412611794348e-13,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,-1.989875820541942e-13,298.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,-2.694120696932617e-13,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,-1.277970893172331e-12,285.1311340332031,294.1499938964844,284.6519470214844,281.9402160644531,289.7307434082031,287.1208801269531,285.1712646484375,0.0,0.0,0.0,0.0,1.0,1.0,2.924190566338386e-13,2.0128317308796388e-18,-2.924210624078577e-13,2.657192608307435e-12,0.0,0.0,0.0,0.0,60.0,5.0513012865849305e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,284.6044616699219,281.93585205078125,289.7307434082031,287.1208801269531,285.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.6312447781237772e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,4.704698767454829e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,284.6044616699219,281.93585205078125,289.7307434082031,287.1208801269531,285.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.6312447781237772e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,4.704698767454829e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,284.557861328125,281.9341735839844,289.7307434082031,287.1208801269531,285.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.6312447781237772e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,4.3705972530005965e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,284.557861328125,281.9341735839844,289.7307434082031,287.1208801269531,285.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.6312447781237772e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,4.3705972530005965e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558401624233597e-13,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,-2.69412611794348e-13,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,-1.989875820541942e-13,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,-2.694120696932617e-13,298.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,-1.277970893172331e-12,285.1311340332031,294.1499938964844,284.5121154785156,281.9349365234375,289.7307434082031,287.1208801269531,285.1722106933594,0.0,0.0,0.0,0.0,1.0,1.0,2.924190566338386e-13,2.0128317308796388e-18,-2.924210624078577e-13,2.657192608307435e-12,0.0,0.0,0.0,0.0,60.0,4.058333615830634e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558401624233597e-13,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,-2.69412611794348e-13,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,-1.989875820541942e-13,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,-2.694120696932617e-13,298.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,-1.277970893172331e-12,285.1311340332031,294.1499938964844,284.5121154785156,281.9349365234375,289.7307434082031,287.1208801269531,285.1722106933594,0.0,0.0,0.0,0.0,1.0,1.0,2.924190566338386e-13,2.0128317308796388e-18,-2.924210624078577e-13,2.657192608307435e-12,0.0,0.0,0.0,0.0,60.0,4.058333615830634e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,284.48956298828125,281.9361267089844,289.7307434082031,287.1208801269531,285.17236328125,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.6312447781237772e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,3.910752639058046e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
