time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12179760,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558401624233597e-13,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,2.69412611794348e-13,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.989875820541942e-13,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,2.694120696932617e-13,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,1.277970893172331e-12,285.1311340332031,294.1499938964844,284.4672546386719,281.93780517578125,289.7307434082031,287.1208801269531,285.1724853515625,0.0,0.0,0.0,0.0,1.0,1.0,4.0373344316162185e-13,3.2496576185727618e-18,-4.037366957681393e-13,-7.05760699448027e-13,0.0,0.0,0.0,0.0,60.0,3.7687275380449137e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,284.42333984375,281.9425354003906,289.7307434082031,287.1208801269531,285.1727294921875,0.0,0.0,0.0,0.0,1.0,1.0,3.0035824088309186e-12,-2.8488158457463093e-20,-3.0035824088309186e-12,5.312696463311006e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.499843387544388e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,284.42333984375,281.9425354003906,289.7307434082031,287.1208801269531,285.1727294921875,0.0,0.0,0.0,0.0,1.0,1.0,3.0035824088309186e-12,-2.8488158457463093e-20,-3.0035824088309186e-12,5.312696463311006e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.499843387544388e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,284.3803405761719,281.9488220214844,289.7307434082031,287.1208801269531,285.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.6312443645334706e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,3.250018835387891e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,284.3803405761719,281.9488220214844,289.7307434082031,287.1208801269531,285.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.6312443645334706e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,3.250018835387891e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558401624233597e-13,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,-2.69412611794348e-13,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,-1.989875820541942e-13,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,-2.694120696932617e-13,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,-1.277970893172331e-12,285.1311340332031,294.1499938964844,284.3383178710937,281.9564208984375,289.7307434082031,287.1208801269531,285.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,2.924190566338386e-13,2.0128313172893325e-18,-2.924210624078577e-13,2.657192608307435e-12,0.0,0.0,0.0,0.0,60.0,3.018411462107906e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558401624233597e-13,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,-2.69412611794348e-13,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,-1.989875820541942e-13,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,-2.694120696932617e-13,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,-1.277970893172331e-12,285.1311340332031,294.1499938964844,284.3383178710937,281.9564208984375,289.7307434082031,287.1208801269531,285.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,2.924190566338386e-13,2.0128313172893325e-18,-2.924210624078577e-13,2.657192608307435e-12,0.0,0.0,0.0,0.0,60.0,3.018411462107906e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558401624233597e-13,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,-2.69412611794348e-13,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,-1.989875820541942e-13,298.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,-2.694120696932617e-13,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,-1.277970893172331e-12,285.1311340332031,294.1499938964844,284.2972717285156,281.96502685546875,289.7307434082031,287.1208801269531,285.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,2.9479251071468093e-12,-6.469015611307706e-19,-2.947924456625506e-12,6.994173469554443e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.806523980325437e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558401624233597e-13,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,-2.69412611794348e-13,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,-1.989875820541942e-13,298.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,-2.694120696932617e-13,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,-1.277970893172331e-12,285.1311340332031,294.1499938964844,284.2972717285156,281.96502685546875,289.7307434082031,287.1208801269531,285.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,2.9479251071468093e-12,-6.469015611307706e-19,-2.947924456625506e-12,6.994173469554443e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.806523980325437e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,284.2771301269531,281.9696350097656,289.7307434082031,287.1208801269531,285.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.631244571328624e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,2.704189455471351e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558401624233597e-13,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,-2.69412611794348e-13,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,-1.989875820541942e-13,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,-2.694120696932617e-13,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,-1.277970893172331e-12,285.1311340332031,294.1499938964844,284.2572326660156,281.974365234375,289.7307434082031,287.1208801269531,285.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,2.924190566338386e-13,2.0128315240844856e-18,-2.924210624078577e-13,2.657192608307435e-12,0.0,0.0,0.0,0.0,60.0,2.606295538498671e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558401624233597e-13,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,2.69412611794348e-13,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.989875820541942e-13,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,2.694120696932617e-13,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,1.277970893172331e-12,285.1311340332031,294.1499938964844,284.2182006835937,281.9842224121094,289.7307434082031,287.1208801269531,285.1737365722656,0.0,0.0,0.0,0.0,1.0,1.0,3.059239493674593e-12,5.899248952490235e-19,-3.059240144195896e-12,3.631220107588873e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.4205266981880413e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558401624233597e-13,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,2.69412611794348e-13,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.989875820541942e-13,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,2.694120696932617e-13,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,1.277970893172331e-12,285.1311340332031,294.1499938964844,284.2182006835937,281.9842224121094,289.7307434082031,287.1208801269531,285.1737365722656,0.0,0.0,0.0,0.0,1.0,1.0,3.059239493674593e-12,5.899248952490235e-19,-3.059240144195896e-12,3.631220107588873e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.4205266981880413e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558401624233597e-13,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,-2.69412611794348e-13,298.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,-1.989875820541942e-13,298.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,-2.694120696932617e-13,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,-1.277970893172331e-12,285.1311340332031,294.1499938964844,284.1802062988281,281.99432373046875,289.7307434082031,287.1208801269531,285.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.363087156509458e-12,4.672564195709436e-18,2.363082386019899e-12,-1.6797881445193565e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.2483297925646184e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558401624233597e-13,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,-2.69412611794348e-13,298.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,-1.989875820541942e-13,298.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,-2.694120696932617e-13,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,-1.277970893172331e-12,285.1311340332031,294.1499938964844,284.1802062988281,281.99432373046875,289.7307434082031,287.1208801269531,285.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.363087156509458e-12,4.672564195709436e-18,2.363082386019899e-12,-1.6797881445193565e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.2483297925646184e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,284.143310546875,282.0043640136719,289.7307434082031,287.1208801269531,285.1740417480469,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.6312447781237772e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,2.0884519926767098e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,284.143310546875,282.0043640136719,289.7307434082031,287.1208801269531,285.1740417480469,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.6312447781237772e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,2.0884519926767098e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,284.10748291015625,282.0141296386719,289.7307434082031,287.1208801269531,285.1741943359375,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.6312447781237772e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,1.9424421680014348e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,284.10748291015625,282.0141296386719,289.7307434082031,287.1208801269531,285.1741943359375,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.6312447781237772e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,1.9424421680014348e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558401624233597e-13,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,2.69412611794348e-13,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.989875820541942e-13,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,2.694120696932617e-13,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,1.277970893172331e-12,285.1311340332031,294.1499938964844,284.0899658203125,282.0188293457031,289.7307434082031,287.1208801269531,285.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,4.0373344316162185e-13,3.249657825367916e-18,-4.037366957681393e-13,-7.05760699448027e-13,0.0,0.0,0.0,0.0,60.0,1.870575715656741e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,284.07275390625,282.0233764648437,289.7307434082031,287.1208801269531,285.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.631244571328624e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,1.802011183826835e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,284.0391540527344,282.0318298339844,289.7307434082031,287.1208801269531,285.1744384765625,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.631244571328624e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,1.6729659364500549e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,284.0391540527344,282.0318298339844,289.7307434082031,287.1208801269531,285.1744384765625,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.631244571328624e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,1.6729659364500549e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558401624233597e-13,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,2.69412611794348e-13,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.989875820541942e-13,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,2.694120696932617e-13,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,1.277970893172331e-12,285.1311340332031,294.1499938964844,284.0067138671875,282.0392761230469,289.7307434082031,287.1208801269531,285.174560546875,0.0,0.0,0.0,0.0,1.0,1.0,4.0373344316162185e-13,3.2496576185727618e-18,-4.037366957681393e-13,-7.05760699448027e-13,0.0,0.0,0.0,0.0,60.0,1.5537351600869442e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558401624233597e-13,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,2.69412611794348e-13,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.989875820541942e-13,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,2.694120696932617e-13,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,1.277970893172331e-12,285.1311340332031,294.1499938964844,284.0067138671875,282.0392761230469,289.7307434082031,287.1208801269531,285.174560546875,0.0,0.0,0.0,0.0,1.0,1.0,4.0373344316162185e-13,3.2496576185727618e-18,-4.037366957681393e-13,-7.05760699448027e-13,0.0,0.0,0.0,0.0,60.0,1.5537351600869442e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558401624233597e-13,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,2.69412611794348e-13,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.989875820541942e-13,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,2.694120696932617e-13,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,1.277970893172331e-12,285.1311340332031,294.1499938964844,283.9754333496094,282.0454406738281,289.7307434082031,287.1208801269531,285.1746520996094,0.0,0.0,0.0,0.0,1.0,1.0,3.059239493674593e-12,5.899251020441766e-19,-3.059240144195896e-12,3.631220107588873e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4436811852647224e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558401624233597e-13,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,2.69412611794348e-13,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.989875820541942e-13,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,2.694120696932617e-13,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,1.277970893172331e-12,285.1311340332031,294.1499938964844,283.9754333496094,282.0454406738281,289.7307434082031,287.1208801269531,285.1746520996094,0.0,0.0,0.0,0.0,1.0,1.0,3.059239493674593e-12,5.899251020441766e-19,-3.059240144195896e-12,3.631220107588873e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4436811852647224e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558401624233597e-13,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,-2.69412611794348e-13,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,-1.989875820541942e-13,298.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,-2.694120696932617e-13,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,-1.277970893172331e-12,285.1311340332031,294.1499938964844,283.9453430175781,282.0500793457031,289.7307434082031,287.1208801269531,285.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.363087156509458e-12,4.672564609299742e-18,2.363082386019899e-12,-1.6797881445193565e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3411417967290618e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558401624233597e-13,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,-2.69412611794348e-13,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,-1.989875820541942e-13,298.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,-2.694120696932617e-13,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,-1.277970893172331e-12,285.1311340332031,294.1499938964844,283.9453430175781,282.0500793457031,289.7307434082031,287.1208801269531,285.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.363087156509458e-12,4.672564609299742e-18,2.363082386019899e-12,-1.6797881445193565e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3411417967290618e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,283.9307556152344,282.0517578125,289.7307434082031,287.1208801269531,285.1748046875,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.63124498491893e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,1.292752585868584e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558401624233597e-13,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,2.69412611794348e-13,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.989875820541942e-13,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,2.694120696932617e-13,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,1.277970893172331e-12,285.1311340332031,294.1499938964844,283.9164733886719,282.052978515625,289.7307434082031,287.1208801269531,285.1748352050781,0.0,0.0,0.0,0.0,1.0,1.0,4.0373344316162185e-13,3.249658032163068e-18,-4.037366957681393e-13,-7.05760699448027e-13,0.0,0.0,0.0,0.0,60.0,1.24627626973961e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558401624233597e-13,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,2.69412611794348e-13,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.989875820541942e-13,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,2.694120696932617e-13,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,1.277970893172331e-12,285.1311340332031,294.1499938964844,283.8888244628906,282.05389404296875,289.7307434082031,287.1208801269531,285.1749267578125,0.0,0.0,0.0,0.0,1.0,1.0,4.0373344316162185e-13,3.249658238958221e-18,-4.037366957681393e-13,-7.05760699448027e-13,0.0,0.0,0.0,0.0,60.0,1.158014470092894e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558401624233597e-13,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,2.69412611794348e-13,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.989875820541942e-13,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,2.694120696932617e-13,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,1.277970893172331e-12,285.1311340332031,294.1499938964844,283.8888244628906,282.05389404296875,289.7307434082031,287.1208801269531,285.1749267578125,0.0,0.0,0.0,0.0,1.0,1.0,4.0373344316162185e-13,3.249658238958221e-18,-4.037366957681393e-13,-7.05760699448027e-13,0.0,0.0,0.0,0.0,60.0,1.158014470092894e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,283.8624267578125,282.05255126953125,289.7307434082031,287.1208801269531,285.17498779296875,0.0,0.0,0.0,0.0,1.0,1.0,3.0035824088309186e-12,-2.8487466986169793e-20,-3.0035824088309186e-12,5.312696463311006e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0759238193713827e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,283.8624267578125,282.05255126953125,289.7307434082031,287.1208801269531,285.17498779296875,0.0,0.0,0.0,0.0,1.0,1.0,3.0035824088309186e-12,-2.8487466986169793e-20,-3.0035824088309186e-12,5.312696463311006e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0759238193713827e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558401624233597e-13,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,2.69412611794348e-13,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.989875820541942e-13,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,2.694120696932617e-13,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,1.277970893172331e-12,285.1311340332031,294.1499938964844,283.8373107910156,282.0487060546875,289.7307434082031,287.1208801269531,285.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,4.0373344316162185e-13,3.2496586525485282e-18,-4.037366957681393e-13,-7.05760699448027e-13,0.0,0.0,0.0,0.0,60.0,9.997763754654445e-07,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558401624233597e-13,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,2.69412611794348e-13,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.989875820541942e-13,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,2.694120696932617e-13,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,1.277970893172331e-12,285.1311340332031,294.1499938964844,283.8373107910156,282.0487060546875,289.7307434082031,287.1208801269531,285.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,4.0373344316162185e-13,3.2496586525485282e-18,-4.037366957681393e-13,-7.05760699448027e-13,0.0,0.0,0.0,0.0,60.0,9.997763754654445e-07,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558401624233597e-13,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,2.69412611794348e-13,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.989875820541942e-13,298.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,2.694120696932617e-13,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,1.277970893172331e-12,285.1311340332031,294.1499938964844,283.8135070800781,282.04217529296875,289.7307434082031,287.1208801269531,285.1751403808594,0.0,0.0,0.0,0.0,1.0,1.0,4.0373344316162185e-13,3.249658445753375e-18,-4.037366957681393e-13,-7.05760699448027e-13,0.0,0.0,0.0,0.0,60.0,9.286613931180908e-07,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558401624233597e-13,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,2.69412611794348e-13,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.989875820541942e-13,298.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,2.694120696932617e-13,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,1.277970893172331e-12,285.1311340332031,294.1499938964844,283.8135070800781,282.04217529296875,289.7307434082031,287.1208801269531,285.1751403808594,0.0,0.0,0.0,0.0,1.0,1.0,4.0373344316162185e-13,3.249658445753375e-18,-4.037366957681393e-13,-7.05760699448027e-13,0.0,0.0,0.0,0.0,60.0,9.286613931180908e-07,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,283.80206298828125,282.0378112792969,289.7307434082031,287.1208801269531,285.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.6312447781237772e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,8.954835379881843e-07,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
