time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12182160,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,283.7909851074219,282.0326843261719,289.7307434082031,287.1208801269531,285.1752014160156,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.6312447781237772e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,8.650154654787912e-07,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558401624233597e-13,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,2.69412611794348e-13,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.989875820541942e-13,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,2.694120696932617e-13,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,1.277970893172331e-12,285.1311340332031,294.1499938964844,283.7698059082031,282.0199584960937,289.7307434082031,287.1208801269531,285.1752624511719,0.0,0.0,0.0,0.0,1.0,1.0,4.0373344316162185e-13,3.249658032163068e-18,-4.037366957681393e-13,-7.05760699448027e-13,0.0,0.0,0.0,0.0,60.0,8.041021146709681e-07,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558401624233597e-13,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,2.69412611794348e-13,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.989875820541942e-13,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,2.694120696932617e-13,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,1.277970893172331e-12,285.1311340332031,294.1499938964844,283.7698059082031,282.0199584960937,289.7307434082031,287.1208801269531,285.1752624511719,0.0,0.0,0.0,0.0,1.0,1.0,4.0373344316162185e-13,3.249658032163068e-18,-4.037366957681393e-13,-7.05760699448027e-13,0.0,0.0,0.0,0.0,60.0,8.041021146709681e-07,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,5.116803248467194e-13,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,5.388252235886959e-13,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,3.979751641083884e-13,298.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,5.388241393865234e-13,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,2.555941786344662e-12,285.1311340332031,294.1499938964844,283.75,282.0038146972656,289.7307434082031,287.1208801269531,285.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,3.1148967953587015e-12,1.20833830438468e-18,-3.114897879560874e-12,1.9497433181858703e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.461489985871594e-07,-0.0,-2.0267154052839512e-24,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,5.116803248467194e-13,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,5.388252235886959e-13,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,3.979751641083884e-13,298.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,5.388241393865234e-13,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,2.555941786344662e-12,285.1311340332031,294.1499938964844,283.75,282.0038146972656,289.7307434082031,287.1208801269531,285.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,3.1148967953587015e-12,1.20833830438468e-18,-3.114897879560874e-12,1.9497433181858703e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.461489985871594e-07,-0.0,-2.0267154052839512e-24,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558401624233597e-13,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,-2.69412611794348e-13,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,-1.989875820541942e-13,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,-2.694120696932617e-13,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,-1.277970893172331e-12,285.1311340332031,294.1499938964844,283.73291015625,281.9877624511719,289.7307434082031,287.1208801269531,285.17535400390625,0.0,0.0,0.0,0.0,1.0,1.0,2.924190566338386e-13,2.012831937674793e-18,-2.924210624078577e-13,2.657192608307435e-12,0.0,0.0,0.0,0.0,60.0,6.936155045877967e-07,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558401624233597e-13,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,-2.69412611794348e-13,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,-1.989875820541942e-13,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,-2.694120696932617e-13,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,-1.277970893172331e-12,285.1311340332031,294.1499938964844,283.73291015625,281.9877624511719,289.7307434082031,287.1208801269531,285.17535400390625,0.0,0.0,0.0,0.0,1.0,1.0,2.924190566338386e-13,2.012831937674793e-18,-2.924210624078577e-13,2.657192608307435e-12,0.0,0.0,0.0,0.0,60.0,6.936155045877967e-07,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,283.7197265625,281.9753723144531,289.7307434082031,287.1208801269531,285.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.63124498491893e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,6.443610232054198e-07,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,283.7197265625,281.9753723144531,289.7307434082031,287.1208801269531,285.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.63124498491893e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,6.443610232054198e-07,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558401624233597e-13,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,2.69412611794348e-13,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.989875820541942e-13,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,2.694120696932617e-13,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,1.277970893172331e-12,285.1311340332031,294.1499938964844,283.7144775390625,281.970458984375,289.7307434082031,287.1208801269531,285.1754455566406,0.0,0.0,0.0,0.0,1.0,1.0,4.0373344316162185e-13,3.249657825367916e-18,-4.037366957681393e-13,-7.05760699448027e-13,0.0,0.0,0.0,0.0,60.0,6.209065190887486e-07,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,283.7101135253906,281.9663391113281,289.7307434082031,287.1208801269531,285.1754455566406,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.63124498491893e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,5.985678512843151e-07,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558401624233597e-13,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,2.69412611794348e-13,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.989875820541942e-13,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,2.694120696932617e-13,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,1.277970893172331e-12,285.1311340332031,294.1499938964844,283.7038269042969,281.96044921875,289.7307434082031,287.1208801269531,285.1755065917969,0.0,0.0,0.0,0.0,1.0,1.0,4.0373344316162185e-13,3.249658238958221e-18,-4.037366957681393e-13,-7.05760699448027e-13,0.0,0.0,0.0,0.0,60.0,5.558260340876586e-07,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558401624233597e-13,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,2.69412611794348e-13,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.989875820541942e-13,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,2.694120696932617e-13,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,1.277970893172331e-12,285.1311340332031,294.1499938964844,283.7038269042969,281.96044921875,289.7307434082031,287.1208801269531,285.1755065917969,0.0,0.0,0.0,0.0,1.0,1.0,4.0373344316162185e-13,3.249658238958221e-18,-4.037366957681393e-13,-7.05760699448027e-13,0.0,0.0,0.0,0.0,60.0,5.558260340876586e-07,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558401624233597e-13,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,-2.69412611794348e-13,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,-1.989875820541942e-13,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,-2.694120696932617e-13,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,-1.277970893172331e-12,285.1311340332031,294.1499938964844,283.7005615234375,281.9573669433594,289.7307434082031,287.1208801269531,285.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,2.924190566338386e-13,2.012831937674793e-18,-2.924210624078577e-13,2.657192608307435e-12,0.0,0.0,0.0,0.0,60.0,5.164543495084217e-07,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558401624233597e-13,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,-2.69412611794348e-13,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,-1.989875820541942e-13,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,-2.694120696932617e-13,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,-1.277970893172331e-12,285.1311340332031,294.1499938964844,283.7005615234375,281.9573669433594,289.7307434082031,287.1208801269531,285.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,2.924190566338386e-13,2.012831937674793e-18,-2.924210624078577e-13,2.657192608307435e-12,0.0,0.0,0.0,0.0,60.0,5.164543495084217e-07,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,5.116803248467194e-13,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,5.388252235886959e-13,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,3.979751641083884e-13,298.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,5.388241393865234e-13,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,2.555941786344662e-12,285.1311340332031,294.1499938964844,283.70001220703125,281.95684814453125,289.7307434082031,287.1208801269531,285.1755676269531,0.0,0.0,0.0,0.0,1.0,1.0,5.770402818766618e-12,-1.4513944706378476e-18,-5.770401517724011e-12,6.286724179432879e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,4.822517780667113e-07,-0.0,-2.0267154052839512e-24,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,5.116803248467194e-13,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,5.388252235886959e-13,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,3.979751641083884e-13,298.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,5.388241393865234e-13,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,2.555941786344662e-12,285.1311340332031,294.1499938964844,283.70001220703125,281.95684814453125,289.7307434082031,287.1208801269531,285.1755676269531,0.0,0.0,0.0,0.0,1.0,1.0,5.770402818766618e-12,-1.4513944706378476e-18,-5.770401517724011e-12,6.286724179432879e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,4.822517780667113e-07,-0.0,-2.0267154052839512e-24,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558401624233597e-13,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,2.69412611794348e-13,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.989875820541942e-13,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,2.694120696932617e-13,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,1.277970893172331e-12,285.1311340332031,294.1499938964844,283.701904296875,281.9586486816406,289.7307434082031,287.1208801269531,285.17559814453125,0.0,0.0,0.0,0.0,1.0,1.0,4.0373344316162185e-13,3.249658238958221e-18,-4.037366957681393e-13,-7.05760699448027e-13,0.0,0.0,0.0,0.0,60.0,4.4672844978776993e-07,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558401624233597e-13,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,2.69412611794348e-13,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.989875820541942e-13,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,2.694120696932617e-13,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,1.277970893172331e-12,285.1311340332031,294.1499938964844,283.701904296875,281.9586486816406,289.7307434082031,287.1208801269531,285.17559814453125,0.0,0.0,0.0,0.0,1.0,1.0,4.0373344316162185e-13,3.249658238958221e-18,-4.037366957681393e-13,-7.05760699448027e-13,0.0,0.0,0.0,0.0,60.0,4.4672844978776993e-07,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,283.70367431640625,281.9602966308594,289.7307434082031,287.1208801269531,285.17559814453125,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.63124498491893e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,4.301964509068057e-07,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558401624233597e-13,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,2.69412611794348e-13,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.989875820541942e-13,298.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,2.694120696932617e-13,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,1.277970893172331e-12,285.1311340332031,294.1499938964844,283.7059326171875,281.9624328613281,289.7307434082031,287.1208801269531,285.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,4.0373344316162185e-13,3.249658032163068e-18,-4.037366957681393e-13,-7.05760699448027e-13,0.0,0.0,0.0,0.0,60.0,4.144386593907257e-07,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558401624233597e-13,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,-2.69412611794348e-13,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,-1.989875820541942e-13,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,-2.694120696932617e-13,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,-1.277970893172331e-12,285.1311340332031,294.1499938964844,283.7118225097656,281.96795654296875,289.7307434082031,287.1208801269531,285.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,2.924190566338386e-13,2.012832144469945e-18,-2.924210624078577e-13,2.657192608307435e-12,0.0,0.0,0.0,0.0,60.0,3.851319263503683e-07,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558401624233597e-13,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,-2.69412611794348e-13,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,-1.989875820541942e-13,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,-2.694120696932617e-13,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,-1.277970893172331e-12,285.1311340332031,294.1499938964844,283.7118225097656,281.96795654296875,289.7307434082031,287.1208801269531,285.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,2.924190566338386e-13,2.012832144469945e-18,-2.924210624078577e-13,2.657192608307435e-12,0.0,0.0,0.0,0.0,60.0,3.851319263503683e-07,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,283.71929931640625,281.9749755859375,289.7307434082031,287.1208801269531,285.1756896972656,0.0,0.0,0.0,0.0,1.0,1.0,5.659088649079269e-12,-2.688220565126123e-18,-5.659085613313186e-12,9.649677758238884e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,3.601289790822193e-07,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,283.71929931640625,281.9749755859375,289.7307434082031,287.1208801269531,285.1756896972656,0.0,0.0,0.0,0.0,1.0,1.0,5.659088649079269e-12,-2.688220565126123e-18,-5.659085613313186e-12,9.649677758238884e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,3.601289790822193e-07,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,283.72802734375,281.9831848144531,289.7307434082031,287.1208801269531,285.1756896972656,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.631245191714083e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,3.344656533954549e-07,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,283.72802734375,281.9831848144531,289.7307434082031,287.1208801269531,285.1756896972656,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.631245191714083e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,3.344656533954549e-07,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558401624233597e-13,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,-2.69412611794348e-13,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,-1.989875820541942e-13,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,-2.694120696932617e-13,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,-1.277970893172331e-12,285.1311340332031,294.1499938964844,283.7377624511719,281.9923095703125,289.7307434082031,287.1208801269531,285.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.363087156509458e-12,4.672565022890048e-18,2.363082386019899e-12,-1.6797881445193565e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.09189459812842e-07,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558401624233597e-13,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,-2.69412611794348e-13,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,-1.989875820541942e-13,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,-2.694120696932617e-13,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,-1.277970893172331e-12,285.1311340332031,294.1499938964844,283.7377624511719,281.9923095703125,289.7307434082031,287.1208801269531,285.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.363087156509458e-12,4.672565022890048e-18,2.363082386019899e-12,-1.6797881445193565e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.09189459812842e-07,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558401624233597e-13,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,2.69412611794348e-13,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.989875820541942e-13,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,2.694120696932617e-13,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,1.277970893172331e-12,285.1311340332031,294.1499938964844,283.7428894042969,281.99713134765625,289.7307434082031,287.1208801269531,285.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,4.0373344316162185e-13,3.2496586525485282e-18,-4.037366957681393e-13,-7.05760699448027e-13,0.0,0.0,0.0,0.0,60.0,2.9771268827971653e-07,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,283.7481689453125,282.0021057128906,289.7307434082031,287.1208801269531,285.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.631245191714083e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,2.868279977974453e-07,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,283.7590026855469,282.01226806640625,289.7307434082031,287.1208801269531,285.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.631245191714083e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,2.6656147156245424e-07,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,283.7590026855469,282.01226806640625,289.7307434082031,287.1208801269531,285.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.631245191714083e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,2.6656147156245424e-07,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558401624233597e-13,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,-2.69412611794348e-13,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,-1.989875820541942e-13,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,-2.694120696932617e-13,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,-1.277970893172331e-12,285.1311340332031,294.1499938964844,283.7699279785156,282.02252197265625,289.7307434082031,287.1208801269531,285.17578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.363087156509458e-12,4.672565022890048e-18,2.363082386019899e-12,-1.6797881445193565e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.474563132182084e-07,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558401624233597e-13,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,-2.69412611794348e-13,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,-1.989875820541942e-13,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,-2.694120696932617e-13,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,-1.277970893172331e-12,285.1311340332031,294.1499938964844,283.7699279785156,282.02252197265625,289.7307434082031,287.1208801269531,285.17578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.363087156509458e-12,4.672565022890048e-18,2.363082386019899e-12,-1.6797881445193565e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.474563132182084e-07,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,283.7806701660156,282.0326232910156,289.7307434082031,287.1208801269531,285.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.631245191714083e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,2.30104546972143e-07,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,283.7806701660156,282.0326232910156,289.7307434082031,287.1208801269531,285.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.631245191714083e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,2.30104546972143e-07,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558401624233597e-13,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,-2.69412611794348e-13,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,-1.989875820541942e-13,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,-2.694120696932617e-13,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,-1.277970893172331e-12,285.1311340332031,294.1499938964844,283.7909851074219,282.04229736328125,289.7307434082031,287.1208801269531,285.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,2.924190566338386e-13,2.012832144469945e-18,-2.924210624078577e-13,2.657192608307435e-12,0.0,0.0,0.0,0.0,60.0,2.136180796696863e-07,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558401624233597e-13,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,-2.69412611794348e-13,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,-1.989875820541942e-13,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,-2.694120696932617e-13,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,-1.277970893172331e-12,285.1311340332031,294.1499938964844,283.7909851074219,282.04229736328125,289.7307434082031,287.1208801269531,285.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,2.924190566338386e-13,2.012832144469945e-18,-2.924210624078577e-13,2.657192608307435e-12,0.0,0.0,0.0,0.0,60.0,2.136180796696863e-07,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,283.7958374023437,282.046875,289.7307434082031,287.1208801269531,285.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.6312456053043894e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,2.0608077022643561e-07,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
