time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184560,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,283.8005065917969,282.0512390136719,289.7307434082031,287.1208801269531,285.17584228515625,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.6312458120995425e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,1.9865730394030842e-07,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558401624233597e-13,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,2.69412611794348e-13,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.989875820541942e-13,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,2.694120696932617e-13,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,1.277970893172331e-12,285.1311340332031,294.1499938964844,283.8089904785156,282.0592041015625,289.7307434082031,287.1208801269531,285.17584228515625,0.0,0.0,0.0,0.0,1.0,1.0,4.0373344316162185e-13,3.2496588593436814e-18,-4.037366957681393e-13,-7.05760699448027e-13,0.0,0.0,0.0,0.0,60.0,1.8447074978666933e-07,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558401624233597e-13,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,2.69412611794348e-13,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.989875820541942e-13,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,2.694120696932617e-13,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,1.277970893172331e-12,285.1311340332031,294.1499938964844,283.8089904785156,282.0592041015625,289.7307434082031,287.1208801269531,285.17584228515625,0.0,0.0,0.0,0.0,1.0,1.0,4.0373344316162185e-13,3.2496588593436814e-18,-4.037366957681393e-13,-7.05760699448027e-13,0.0,0.0,0.0,0.0,60.0,1.8447074978666933e-07,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558401624233597e-13,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,-2.69412611794348e-13,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,-1.989875820541942e-13,298.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,-2.694120696932617e-13,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,-1.277970893172331e-12,285.1311340332031,294.1499938964844,283.8161315917969,282.06591796875,289.7307434082031,287.1208801269531,285.17584228515625,0.0,0.0,0.0,0.0,1.0,1.0,2.924190566338386e-13,2.012832558060252e-18,-2.924210624078577e-13,2.657192608307435e-12,0.0,0.0,0.0,0.0,60.0,1.7167324983802248e-07,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558401624233597e-13,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,-2.69412611794348e-13,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,-1.989875820541942e-13,298.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,-2.694120696932617e-13,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,-1.277970893172331e-12,285.1311340332031,294.1499938964844,283.8161315917969,282.06591796875,289.7307434082031,287.1208801269531,285.17584228515625,0.0,0.0,0.0,0.0,1.0,1.0,2.924190566338386e-13,2.012832558060252e-18,-2.924210624078577e-13,2.657192608307435e-12,0.0,0.0,0.0,0.0,60.0,1.7167324983802248e-07,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,283.8216552734375,282.07110595703125,289.7307434082031,287.1208801269531,285.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.6312453985092362e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,1.599459977796869e-07,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,283.8216552734375,282.07110595703125,289.7307434082031,287.1208801269531,285.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.6312453985092362e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,1.599459977796869e-07,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,283.8252258300781,282.074462890625,289.7307434082031,287.1208801269531,285.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.6312453985092362e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,1.4935731940113328e-07,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,283.8252258300781,282.074462890625,289.7307434082031,287.1208801269531,285.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.6312453985092362e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,1.4935731940113328e-07,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,283.82623291015625,282.07537841796875,289.7307434082031,287.1208801269531,285.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.6312453985092362e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,1.4348231047733861e-07,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,283.8266296386719,282.0757751464844,289.7307434082031,287.1208801269531,285.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.6312453985092362e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,1.3824489997205094e-07,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558401624233597e-13,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,2.69412611794348e-13,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.989875820541942e-13,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,2.694120696932617e-13,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,1.277970893172331e-12,285.1311340332031,294.1499938964844,283.82550048828125,282.07470703125,289.7307434082031,287.1208801269531,285.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,4.0373344316162185e-13,3.249658238958221e-18,-4.037366957681393e-13,-7.05760699448027e-13,0.0,0.0,0.0,0.0,60.0,-3.3805215480242623e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558401624233597e-13,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,2.69412611794348e-13,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.989875820541942e-13,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,2.694120696932617e-13,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,1.277970893172331e-12,285.1311340332031,294.1499938964844,283.82550048828125,282.07470703125,289.7307434082031,287.1208801269531,285.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,4.0373344316162185e-13,3.249658238958221e-18,-4.037366957681393e-13,-7.05760699448027e-13,0.0,0.0,0.0,0.0,60.0,-3.3805215480242623e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558401624233597e-13,298.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,-2.69412611794348e-13,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,-1.989875820541942e-13,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,-2.694120696932617e-13,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,-1.277970893172331e-12,285.1311340332031,294.1499938964844,283.82159423828125,282.071044921875,289.7307434082031,287.1208801269531,285.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,2.924190566338386e-13,2.012831937674793e-18,-2.924210624078577e-13,2.657192608307435e-12,0.0,0.0,0.0,0.0,60.0,-1.1461050917205284e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558401624233597e-13,298.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,-2.69412611794348e-13,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,-1.989875820541942e-13,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,-2.694120696932617e-13,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,-1.277970893172331e-12,285.1311340332031,294.1499938964844,283.82159423828125,282.071044921875,289.7307434082031,287.1208801269531,285.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,2.924190566338386e-13,2.012831937674793e-18,-2.924210624078577e-13,2.657192608307435e-12,0.0,0.0,0.0,0.0,60.0,-1.1461050917205284e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,283.8146057128906,282.0644836425781,289.7307434082031,287.1208801269531,285.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,3.0035824088309186e-12,-2.8487864420604725e-20,-3.0035824088309186e-12,5.312696463311006e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.3739137589018366e-07,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,283.8146057128906,282.0644836425781,289.7307434082031,287.1208801269531,285.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,3.0035824088309186e-12,-2.8487864420604725e-20,-3.0035824088309186e-12,5.312696463311006e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.3739137589018366e-07,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558401624233597e-13,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,2.69412611794348e-13,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.989875820541942e-13,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,2.694120696932617e-13,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,1.277970893172331e-12,285.1311340332031,294.1499938964844,283.8042297363281,282.05474853515625,289.7307434082031,287.1208801269531,285.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,4.0373344316162185e-13,3.249658445753375e-18,-4.037366957681393e-13,-7.05760699448027e-13,0.0,0.0,0.0,0.0,60.0,5.7839244504975795e-09,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558401624233597e-13,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,2.69412611794348e-13,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.989875820541942e-13,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,2.694120696932617e-13,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,1.277970893172331e-12,285.1311340332031,294.1499938964844,283.8042297363281,282.05474853515625,289.7307434082031,287.1208801269531,285.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,4.0373344316162185e-13,3.249658445753375e-18,-4.037366957681393e-13,-7.05760699448027e-13,0.0,0.0,0.0,0.0,60.0,5.7839244504975795e-09,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558401624233597e-13,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,-2.69412611794348e-13,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,-1.989875820541942e-13,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,-2.694120696932617e-13,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,-1.277970893172331e-12,285.1311340332031,294.1499938964844,283.7976989746094,282.0486145019531,289.7307434082031,287.1208801269531,285.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.363087156509458e-12,4.672564609299742e-18,2.363082386019899e-12,-1.6797881445193565e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.1193381150606e-08,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,298.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0,285.1311340332031,294.1499938964844,283.79022216796875,282.04156494140625,289.7307434082031,287.1208801269531,285.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,3.480762498977304e-13,2.63124498491893e-18,-3.480788790879985e-13,9.757159273246496e-13,0.0,0.0,0.0,0.0,60.0,6.102722949208328e-08,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558401624233597e-13,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,2.69412611794348e-13,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.989875820541942e-13,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,2.694120696932617e-13,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,1.277970893172331e-12,285.1311340332031,294.1499938964844,283.772216796875,282.0246887207031,289.7307434082031,287.1208801269531,285.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,4.0373344316162185e-13,3.249658238958221e-18,-4.037366957681393e-13,-7.05760699448027e-13,0.0,0.0,0.0,0.0,60.0,8.020071362579986e-08,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558401624233597e-13,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,2.69412611794348e-13,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.989875820541942e-13,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,2.694120696932617e-13,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,1.277970893172331e-12,285.1311340332031,294.1499938964844,283.772216796875,282.0246887207031,289.7307434082031,287.1208801269531,285.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,4.0373344316162185e-13,3.249658238958221e-18,-4.037366957681393e-13,-7.05760699448027e-13,0.0,0.0,0.0,0.0,60.0,8.020071362579986e-08,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,1.3106692398068274e-09,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,1.380200842504564e-09,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.019413331526664e-09,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,1.380198066947002e-09,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,6.547045128257878e-09,285.1311340332031,294.1499938964844,283.75,282.0038146972656,289.7307434082031,287.1208801269531,285.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3964506884178718e-08,1.7469046567912712e-14,1.3964489120610324e-08,-3.1953700130316065e-08,0.0,0.0,0.0,-7.865310180932283e-08,60.0,-8.350733878614847e-06,-0.0,-1.3297851480353529e-17,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,1.3106692398068274e-09,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,1.380200842504564e-09,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,1.019413331526664e-09,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,1.380198066947002e-09,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,6.547045128257878e-09,285.1311340332031,294.1499938964844,283.75,282.0038146972656,289.7307434082031,287.1208801269531,285.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3964506884178718e-08,1.7469046567912712e-14,1.3964489120610324e-08,-3.1953700130316065e-08,0.0,0.0,0.0,-7.865310180932283e-08,60.0,-8.350733878614847e-06,-0.0,-1.3297851480353529e-17,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,7.914671584785538e-09,298.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,8.334549050914575e-09,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,6.1558798059024875e-09,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,8.3345321755246e-09,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,3.953530836042773e-08,285.1311340332031,294.1499938964844,283.7240295410156,281.9794311523437,289.7307434082031,287.1208801269531,285.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-8.43272260908634e-08,1.054766083502523e-13,8.432711950945304e-08,-1.929644923848173e-07,0.0,0.0,0.0,-4.749890649691224e-07,60.0,-1.536337731522508e-05,-0.0,-4.849099510397339e-16,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,7.914671584785538e-09,298.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,8.334549050914575e-09,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,6.1558798059024875e-09,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,8.3345321755246e-09,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,3.953530836042773e-08,285.1311340332031,294.1499938964844,283.7240295410156,281.9794311523437,289.7307434082031,287.1208801269531,285.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-8.43272260908634e-08,1.054766083502523e-13,8.432711950945304e-08,-1.929644923848173e-07,0.0,0.0,0.0,-4.749890649691224e-07,60.0,-1.536337731522508e-05,-0.0,-4.849099510397339e-16,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,1.3591304082183342e-07,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,1.431233016546685e-07,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,1.0571056208164009e-07,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,1.4312301743757416e-07,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,6.789118174310715e-07,285.13104248046875,294.1499938964844,283.6951599121094,281.9523010253906,289.7307434082031,287.120849609375,285.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.44815066960291e-06,1.811290050238168e-12,1.4481488506135063e-06,-3.3137559967144625e-06,0.0,0.0,0.0,-8.157032425515354e-06,60.0,-0.0006091532995924,-0.0,-1.4299392019859888e-13,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,1.3591304082183342e-07,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,1.431233016546685e-07,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,1.0571056208164009e-07,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,1.4312301743757416e-07,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,6.789118174310715e-07,285.13104248046875,294.1499938964844,283.6951599121094,281.9523010253906,289.7307434082031,287.120849609375,285.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.44815066960291e-06,1.811290050238168e-12,1.4481488506135063e-06,-3.3137559967144625e-06,0.0,0.0,0.0,-8.157032425515354e-06,60.0,-0.0006091532995924,-0.0,-1.4299392019859888e-13,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,2.828474237048795e-07,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,2.978526083552424e-07,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,2.1999329646860133e-07,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,2.978520114993444e-07,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,1.4128772818366997e-06,285.13104248046875,294.1499938964844,283.6797180175781,281.93780517578125,289.7307434082031,287.120849609375,285.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.013758032466285e-06,3.769480821230742e-12,3.0137541671138024e-06,-6.896268132550176e-06,0.0,0.0,0.0,-1.6975653124973178e-05,60.0,-0.0017996989190578,-0.0,-6.192981240674137e-13,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,5.53257962110365e-07,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,5.826085498483735e-07,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,4.303134346628213e-07,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,5.826074129799963e-07,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,2.7636299364530714e-06,285.13104248046875,294.1499938964844,283.6636047363281,281.92266845703125,289.7307434082031,287.1208801269531,285.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.895008143852465e-06,7.373188865011926e-12,5.895000867894851e-06,-1.3489318007486872e-05,0.0,0.0,0.0,-3.320490941405296e-05,60.0,-0.0038844689261168,-0.0,-2.369466818932797e-12,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,1.5790074030519463e-06,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,1.6627744798825006e-06,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,1.228121732310683e-06,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,1.6627711829642069e-06,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,7.887446372478735e-06,285.131103515625,294.1499938964844,283.6295471191406,281.89068603515625,289.730712890625,287.12091064453125,285.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6824533304315992e-05,2.1043371906115382e-11,1.682451147644315e-05,-3.849887434625998e-05,0.0,0.0,0.0,-9.47678490774706e-05,60.0,-0.0122846690937876,-0.0,-1.930028185881394e-11,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,1.5790074030519463e-06,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,1.6627744798825006e-06,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,1.228121732310683e-06,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,1.6627711829642069e-06,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,7.887446372478735e-06,285.131103515625,294.1499938964844,283.6295471191406,281.89068603515625,289.730712890625,287.12091064453125,285.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6824533304315992e-05,2.1043371906115382e-11,1.682451147644315e-05,-3.849887434625998e-05,0.0,0.0,0.0,-9.47678490774706e-05,60.0,-0.0122846690937876,-0.0,-1.930028185881394e-11,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,3.366808641658281e-06,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,3.5454193039186066e-06,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,2.618639200591133e-06,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,3.545412255334668e-06,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,1.681785761320498e-05,285.1312866210937,294.1499938964844,283.5932006835937,281.8565673828125,289.73046875,287.1211242675781,285.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.58739634975791e-05,4.486950047621896e-11,3.587391984183341e-05,-8.208877261495218e-05,0.0,0.0,0.0,-0.0002020678803091,60.0,-0.0287165585905313,-0.0,-8.774696941271641e-11,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,3.366808641658281e-06,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,3.5454193039186066e-06,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,2.618639200591133e-06,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,3.545412255334668e-06,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,1.681785761320498e-05,285.1312866210937,294.1499938964844,283.5932006835937,281.8565673828125,289.73046875,287.1211242675781,285.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.58739634975791e-05,4.486950047621896e-11,3.587391984183341e-05,-8.208877261495218e-05,0.0,0.0,0.0,-0.0002020678803091,60.0,-0.0287165585905313,-0.0,-8.774696941271641e-11,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,5.536720436793985e-06,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,5.83044584345771e-06,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,4.306354639993515e-06,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,5.830434474773938e-06,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,2.7656984457280487e-05,285.1317749023437,294.1499938964844,283.5548095703125,281.82049560546875,289.7298583984375,287.1216125488281,285.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.89950468565803e-05,7.378821859083118e-11,5.899497409700416e-05,-0.0001349955273326,0.0,0.0,0.0,-0.0003323023556731,60.0,-0.0519101694226264,-0.0,-2.3730148401845947e-10,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,5.536720436793985e-06,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,5.83044584345771e-06,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,4.306354639993515e-06,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,5.830434474773938e-06,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,2.7656984457280487e-05,285.1317749023437,294.1499938964844,283.5548095703125,281.82049560546875,289.7298583984375,287.1216125488281,285.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.89950468565803e-05,7.378821859083118e-11,5.899497409700416e-05,-0.0001349955273326,0.0,0.0,0.0,-0.0003323023556731,60.0,-0.0519101694226264,-0.0,-2.3730148401845947e-10,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,8.428318324149586e-06,298.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,8.875444109435193e-06,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,6.555384061357472e-06,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,8.87542682903586e-06,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,4.210106999380514e-05,285.1326904296875,294.1499938964844,283.5145263671875,281.7826538085937,289.7285461425781,287.1224365234375,285.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.98056459845975e-05,1.1232466345933999e-10,8.980553684523329e-05,-0.0002054979704553,0.0,0.0,0.0,-0.0005058497190475,60.0,-0.084947869181633,-0.0,-5.498916322288493e-10,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,8.428318324149586e-06,298.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,8.875444109435193e-06,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,6.555384061357472e-06,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,8.87542682903586e-06,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,4.210106999380514e-05,285.1326904296875,294.1499938964844,283.5145263671875,281.7826538085937,289.7285461425781,287.1224365234375,285.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.98056459845975e-05,1.1232466345933999e-10,8.980553684523329e-05,-0.0002054979704553,0.0,0.0,0.0,-0.0005058497190475,60.0,-0.084947869181633,-0.0,-5.498916322288493e-10,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
