time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186900,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,1.0900744200625924e-05,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,1.1479033673822414e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,8.478389645460993e-06,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,1.147901093645487e-05,298.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,5.445131682790816e-05,285.1336364746094,294.1499938964844,283.4937438964844,281.7631530761719,289.72723388671875,287.1229858398437,285.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161496256827,1.452745562735558e-10,0.0001161494874395,-0.0002657798468135,0.0,0.0,0.0,-0.0006542380433529,60.0,-0.1066186726093292,-0.0,-9.198300454649199e-10,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,1.4730171642440835e-05,298.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,1.5511614037677646e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,1.145684473158326e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,1.5511583114857785e-05,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,7.358004222624004e-05,285.1351013183594,294.1499938964844,283.4725952148437,281.7432861328125,289.7248840332031,287.1234741210937,285.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569525920785,1.9630909398049567e-10,0.0001569524029036,-0.0003591476415749,0.0,0.0,0.0,-0.0008840698283165,60.0,-0.1397160291671753,-0.0,-1.6796194435286791e-09,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,2.761423274932895e-05,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,2.907917951233685e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,2.14778192457743e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,2.907912312366534e-05,298.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,0.000137938404805,285.14013671875,294.1499938964844,283.42919921875,281.7025451660156,289.71343994140625,287.1205444335937,285.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942345454357,3.680151183793612e-10,0.0002942341670859,-0.0006732838810421,0.0,0.0,0.0,-0.0016573414904996,60.0,-0.2580502927303314,-0.0,-5.902842659111229e-09,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,2.761423274932895e-05,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,2.907917951233685e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,2.14778192457743e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,2.907912312366534e-05,298.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,0.000137938404805,285.14013671875,294.1499938964844,283.42919921875,281.7025451660156,289.71343994140625,287.1205444335937,285.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942345454357,3.680151183793612e-10,0.0002942341670859,-0.0006732838810421,0.0,0.0,0.0,-0.0016573414904996,60.0,-0.2580502927303314,-0.0,-5.902842659111229e-09,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,4.61369490949437e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,4.858453758060932e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,3.588443360058591e-05,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,4.858443935518153e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,0.0002304629451828,285.14581298828125,294.1499938964844,283.38458251953125,281.6606140136719,289.6795959472656,287.09478759765625,285.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000497713452205,6.209937564172208e-10,0.0004977128119207,-0.0011348898988217,0.0,0.0,0.0,-0.0028025521896779,60.0,-0.4675353765487671,-0.0,-1.6477560649263978e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,4.61369490949437e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,4.858453758060932e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,3.588443360058591e-05,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,4.858443935518153e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,0.0002304629451828,285.14581298828125,294.1499938964844,283.38458251953125,281.6606140136719,289.6795959472656,287.09478759765625,285.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000497713452205,6.209937564172208e-10,0.0004977128119207,-0.0011348898988217,0.0,0.0,0.0,-0.0028025521896779,60.0,-0.4675353765487671,-0.0,-1.6477560649263978e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,9.001874423120171e-05,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,9.479428263148292e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,7.001485209912062e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,9.479409345658496e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,0.000449660961749,285.1489562988281,294.1499938964844,283.3388977050781,281.6177062988281,289.6136169433594,287.0463256835937,285.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007120880763977,8.43724867749529e-10,0.0007120872614905,-0.0015060785226523,0.0,0.0,0.0,-0.0039996905252337,60.0,-0.7423799633979797,-0.0,-6.272790642469772e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,9.001874423120171e-05,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,9.479428263148292e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,7.001485209912062e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,9.479409345658496e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,0.000449660961749,285.1489562988281,294.1499938964844,283.3388977050781,281.6177062988281,289.6136169433594,287.0463256835937,285.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007120880763977,8.43724867749529e-10,0.0007120872614905,-0.0015060785226523,0.0,0.0,0.0,-0.0039996905252337,60.0,-0.7423799633979797,-0.0,-6.272790642469772e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,9.003100421978161e-05,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,9.480719018029048e-05,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,7.00243836035952e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,9.480700828135014e-05,298.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,0.0004497222253121,285.15057373046875,294.1499938964844,283.2923889160156,281.57403564453125,289.5346069335937,286.9901733398437,285.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007495272438973,8.963320086152745e-10,0.0007495263707824,-0.0016069439006969,0.0,0.0,0.0,-0.0042116977274417,60.0,-0.8951171040534973,-0.0,-6.274495945035596e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,9.003100421978161e-05,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,9.480719018029048e-05,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,7.00243836035952e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,9.480700828135014e-05,298.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,0.0004497222253121,285.15057373046875,294.1499938964844,283.2923889160156,281.57403564453125,289.5346069335937,286.9901733398437,285.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007495272438973,8.963320086152745e-10,0.0007495263707824,-0.0016069439006969,0.0,0.0,0.0,-0.0042116977274417,60.0,-0.8951171040534973,-0.0,-6.274495945035596e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668701171875,0.0,0.0,9.003834566101432e-05,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,9.481491724727677e-05,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,7.003008795436472e-05,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,9.48147353483364e-05,298.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,0.0004497588961385,285.15118408203125,294.1499938964844,283.2688903808594,281.5519714355469,289.4920654296875,286.9620361328125,285.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007388362428173,8.94666674078337e-10,0.0007388353697024,-0.0016132566379383,0.0,0.0,0.0,-0.0041572051122784,60.0,-0.951251208782196,-0.0,-6.275516284404148e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690673828125,0.0,0.0,9.006129403132945e-05,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,9.483908070251346e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,7.004793587839231e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,9.48388988035731e-05,298.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,0.0004498735361266,285.1537475585937,294.1499938964844,283.2452697753906,281.52978515625,289.4499816894531,286.9324035644531,285.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007554268813692,9.396063926914167e-10,0.0007554259500466,-0.0017148130573332,0.0,0.0,0.0,-0.0042609451338648,60.0,-0.980539083480835,-0.0,-6.278713016172334e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,9.019108256325126e-05,298.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,9.497575229033828e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,7.014888251433149e-05,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,9.497557039139792e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,0.0004505218530539,285.1631164550781,294.1499938964844,283.19775390625,281.4851379394531,289.3488464355469,286.85479736328125,285.17578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513917077332,1.396305848722079e-09,0.0010513903107494,-0.0026195126120001,0.0,0.0,0.0,-0.0059554087929427,60.0,-1.2085599899291992,-0.0,-6.296816223994028e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,9.019108256325126e-05,298.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,9.497575229033828e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,7.014888251433149e-05,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,9.497557039139792e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,0.0004505218530539,285.1631164550781,294.1499938964844,283.19775390625,281.4851379394531,289.3488464355469,286.85479736328125,285.17578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513917077332,1.396305848722079e-09,0.0010513903107494,-0.0026195126120001,0.0,0.0,0.0,-0.0059554087929427,60.0,-1.2085599899291992,-0.0,-6.296816223994028e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,9.05808265088126e-05,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,9.538617450743914e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,7.04520134604536e-05,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.173583984375,0.0,0.0,9.538599260849878e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,0.0004524687246885,285.1622619628906,294.1499938964844,283.1499938964844,281.4403076171875,289.2437438964844,286.709228515625,285.1756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651678847149,1.791308101850575e-09,0.0009651660802774,-0.003744187997654,0.0,0.0,0.0,-0.005700834095478,60.0,-1.3113585710525513,-0.0,-6.351348957878146e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,9.05808265088126e-05,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,9.538617450743914e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,7.04520134604536e-05,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.173583984375,0.0,0.0,9.538599260849878e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,0.0004524687246885,285.1622619628906,294.1499938964844,283.1499938964844,281.4403076171875,289.2437438964844,286.709228515625,285.1756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651678847149,1.791308101850575e-09,0.0009651660802774,-0.003744187997654,0.0,0.0,0.0,-0.005700834095478,60.0,-1.3113585710525513,-0.0,-6.351348957878146e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,9.092403342947364e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737060546875,0.0,0.0,9.574758587405086e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,7.071895379340276e-05,297.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,9.57474039751105e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732482910156,0.0,0.0,0.0004541831149253,285.16143798828125,294.1499938964844,283.1022644042969,281.3954467773437,289.1389465332031,286.5015869140625,285.1755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688241989351,2.2188519910315563e-09,0.000968821987044,-0.0048645213246345,0.0,0.0,0.0,-0.0059127863496541,60.0,-1.3557443618774414,-0.0,-6.399563545755882e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,9.092403342947364e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737060546875,0.0,0.0,9.574758587405086e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,7.071895379340276e-05,297.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,9.57474039751105e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732482910156,0.0,0.0,0.0004541831149253,285.16143798828125,294.1499938964844,283.1022644042969,281.3954467773437,289.1389465332031,286.5015869140625,285.1755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688241989351,2.2188519910315563e-09,0.000968821987044,-0.0048645213246345,0.0,0.0,0.0,-0.0059127863496541,60.0,-1.3557443618774414,-0.0,-6.399563545755882e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732482910156,0.0,0.0,9.100991155719385e-05,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,9.583801147527991e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,7.078573980834335e-05,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.0,9.58378368522972e-05,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,0.0004546121344901,285.1606750488281,294.1499938964844,283.0547180175781,281.3507995605469,289.0349426269531,286.26593017578125,285.1753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697394561953,2.32579266956634e-09,0.0009697371278889,-0.0051447451114654,0.0,0.0,0.0,-0.0059658046811819,60.0,-1.3911659717559814,-0.0,-6.41165200931937e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732482910156,0.0,0.0,9.100991155719385e-05,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,9.583801147527991e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,7.078573980834335e-05,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.0,9.58378368522972e-05,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,0.0004546121344901,285.1606750488281,294.1499938964844,283.0547180175781,281.3507995605469,289.0349426269531,286.26593017578125,285.1753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697394561953,2.32579266956634e-09,0.0009697371278889,-0.0051447451114654,0.0,0.0,0.0,-0.0059658046811819,60.0,-1.3911659717559814,-0.0,-6.41165200931937e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,9.099186718231068e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,9.58190139499493e-05,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750793457031,0.0,0.0,7.077170448610559e-05,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,9.581883932696655e-05,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,0.0004545219999272,285.1602783203125,294.1499938964844,283.0310974121094,281.32861328125,288.9832763671875,286.148681640625,285.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695476619526,2.3032846740989044e-09,0.0009695453918538,-0.0050857649184763,0.0,0.0,0.0,-0.0059546502307057,60.0,-1.4076672792434692,-0.0,-6.409106845239877e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,9.0891175204888e-05,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,9.57129741436802e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.0,0.0,7.069338607834652e-05,297.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,9.571279952069744e-05,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,0.0004540190275292,285.159912109375,294.1499938964844,283.0075988769531,281.3065490722656,288.931884765625,286.04107666015625,285.1752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684748365543,2.1778028269636707e-09,0.0009684726246632,-0.0047569558955729,0.0,0.0,0.0,-0.0058924448676407,60.0,-1.4229832887649536,-0.0,-6.394926543862314e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,9.087542275665328e-05,298.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716613769531,0.0,0.0,9.569638496031983e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,7.068113336572424e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708679199219,0.0,0.0,9.56962103373371e-05,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,0.0004539403598755,285.1591796875,294.1499938964844,282.9610900878906,281.2628479003906,288.8298645019531,285.8484191894531,285.1749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049865998,2.1581225695399553e-09,0.0009683028329163,-0.0047053876332938,0.0,0.0,0.0,-0.0058826808817684,60.0,-1.4524827003479004,-0.0,-6.392703966184854e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,9.087542275665328e-05,298.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716613769531,0.0,0.0,9.569638496031983e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,7.068113336572424e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708679199219,0.0,0.0,9.56962103373371e-05,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,0.0004539403598755,285.1591796875,294.1499938964844,282.9610900878906,281.2628479003906,288.8298645019531,285.8484191894531,285.1749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049865998,2.1581225695399553e-09,0.0009683028329163,-0.0047053876332938,0.0,0.0,0.0,-0.0058826808817684,60.0,-1.4524827003479004,-0.0,-6.392703966184854e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,9.139224130194634e-05,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,9.624062658986075e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,7.108310819603503e-05,297.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17022705078125,0.0,0.0,9.624045196687804e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,0.0004565219860523,285.1584777832031,294.1499938964844,282.9154357910156,281.219970703125,288.7285461425781,285.6219482421875,285.1746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738100343383,2.801977982969106e-09,0.000973807182163,-0.006392512936145,0.0,0.0,0.0,-0.0062018614262342,60.0,-1.487182378768921,-0.0,-6.465617730100348e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,9.139224130194634e-05,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,9.624062658986075e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,7.108310819603503e-05,297.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17022705078125,0.0,0.0,9.624045196687804e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,0.0004565219860523,285.1584777832031,294.1499938964844,282.9154357910156,281.219970703125,288.7285461425781,285.6219482421875,285.1746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738100343383,2.801977982969106e-09,0.000973807182163,-0.006392512936145,0.0,0.0,0.0,-0.0062018614262342,60.0,-1.487182378768921,-0.0,-6.465617730100348e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,9.211699943989517e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703796386719,0.0,0.0,9.700383088784292e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727294921875,0.0,0.0,7.164680573623627e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,9.700365626486018e-05,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,0.0004601423279382,285.1578063964844,294.1499938964844,282.87078857421875,281.17803955078125,288.6274719238281,285.3175964355469,285.1743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.7049019407930915e-09,0.0009815284283831,-0.0087583921849727,0.0,0.0,0.0,-0.0066494811326265,60.0,-1.527369260787964,-0.0,-6.56856471437095e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,9.211699943989517e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703796386719,0.0,0.0,9.700383088784292e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727294921875,0.0,0.0,7.164680573623627e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,9.700365626486018e-05,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,0.0004601423279382,285.1578063964844,294.1499938964844,282.87078857421875,281.17803955078125,288.6274719238281,285.3175964355469,285.1743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.7049019407930915e-09,0.0009815284283831,-0.0087583921849727,0.0,0.0,0.0,-0.0066494811326265,60.0,-1.527369260787964,-0.0,-6.56856471437095e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700134277344,0.0,0.0,9.26755601540208e-05,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.0,0.0,9.75920120254159e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,7.208123861346394e-05,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,9.759184467839076e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,0.0004629324248526,285.1571350097656,294.1499938964844,282.8274230957031,281.13726806640625,288.5266418457031,284.9579772949219,285.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874856332316,4.400763309320155e-09,0.0009874813258647,-0.0105816181749105,0.0,0.0,0.0,-0.0069944625720381,60.0,-1.5678343772888184,-0.0,-6.648458139579816e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700134277344,0.0,0.0,9.26755601540208e-05,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.0,0.0,9.75920120254159e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,7.208123861346394e-05,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,9.759184467839076e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,0.0004629324248526,285.1571350097656,294.1499938964844,282.8274230957031,281.13726806640625,288.5266418457031,284.9579772949219,285.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874856332316,4.400763309320155e-09,0.0009874813258647,-0.0105816181749105,0.0,0.0,0.0,-0.0069944625720381,60.0,-1.5678343772888184,-0.0,-6.648458139579816e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,9.26296561374329e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,9.754367056302726e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,7.204552821349353e-05,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,9.754350321600214e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,0.0004627031448762,285.15679931640625,294.1499938964844,282.8062438964844,281.1174011230469,288.4765014648437,284.7841796875,285.1737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986996339634,4.343541970541764e-09,0.0009869919158518,-0.010431695729494,0.0,0.0,0.0,-0.0069660954177379,60.0,-1.5849426984786987,-0.0,-6.641869987333848e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,9.254864562535658e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,9.745836723595858e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,7.198252569651231e-05,297.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,9.745819988893344e-05,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0004622985143214,285.156494140625,294.1499938964844,282.78546142578125,281.0978698730469,288.4266357421875,284.6258239746094,285.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861334692686,4.242591167269438e-09,0.0009861291619017,-0.0101671991869807,0.0,0.0,0.0,-0.0069160521961748,60.0,-1.599536418914795,-0.0,-6.630255455775115e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,9.224445966538042e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,9.713804320199416e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708374023437,0.0,0.0,7.174593338277191e-05,297.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,9.713787585496902e-05,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,0.0004607790324371,285.1558837890625,294.1499938964844,282.7452087402344,281.06005859375,288.32794189453125,284.3592224121094,285.173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982892117463,3.863546371718485e-09,0.0009828882757574,-0.0091740619391202,0.0,0.0,0.0,-0.0067281448282301,60.0,-1.6239267587661743,-0.0,-6.586736134295279e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,9.224445966538042e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,9.713804320199416e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708374023437,0.0,0.0,7.174593338277191e-05,297.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,9.713787585496902e-05,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,0.0004607790324371,285.1558837890625,294.1499938964844,282.7452087402344,281.06005859375,288.32794189453125,284.3592224121094,285.173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982892117463,3.863546371718485e-09,0.0009828882757574,-0.0091740619391202,0.0,0.0,0.0,-0.0067281448282301,60.0,-1.6239267587661743,-0.0,-6.586736134295279e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,9.197362669510768e-05,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,9.68528402154334e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17022705078125,0.0,0.0,7.153527985792607e-05,297.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,9.685268014436588e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,0.000459426199086,285.1553039550781,294.1499938964844,282.706787109375,281.0239562988281,288.2305603027344,284.1493835449219,285.172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800053667277,3.526063441228188e-09,0.000980001874268,-0.0082897990942001,0.0,0.0,0.0,-0.006560836918652,60.0,-1.645092248916626,-0.0,-6.548109610093888e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,9.197362669510768e-05,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,9.68528402154334e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17022705078125,0.0,0.0,7.153527985792607e-05,297.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,9.685268014436588e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,0.000459426199086,285.1553039550781,294.1499938964844,282.706787109375,281.0239562988281,288.2305603027344,284.1493835449219,285.172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800053667277,3.526063441228188e-09,0.000980001874268,-0.0082897990942001,0.0,0.0,0.0,-0.006560836918652,60.0,-1.645092248916626,-0.0,-6.548109610093888e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,9.193544246954843e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,9.68126259976998e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,7.150557212298736e-05,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,9.681245865067468e-05,298.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,0.0004592354525811,285.1547241210937,294.1499938964844,282.6704406738281,280.9898376464844,288.1343688964844,283.973388671875,285.17205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795972146093,3.478431098713486e-09,0.0009795937221497,-0.0081649934872984,0.0,0.0,0.0,-0.006537219043821,60.0,-1.667075276374817,-0.0,-6.542666852737966e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,9.193544246954843e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,9.68126259976998e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,7.150557212298736e-05,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,9.681245865067468e-05,298.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,0.0004592354525811,285.1547241210937,294.1499938964844,282.6704406738281,280.9898376464844,288.1343688964844,283.973388671875,285.17205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795972146093,3.478431098713486e-09,0.0009795937221497,-0.0081649934872984,0.0,0.0,0.0,-0.006537219043821,60.0,-1.667075276374817,-0.0,-6.542666852737966e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,9.211345604853705e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669311523437,0.0,0.0,9.7000076493714e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,7.164402632042766e-05,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,9.699991642264648e-05,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,0.0004601246619131,285.1541748046875,294.1499938964844,282.63641357421875,280.95782470703125,288.0391845703125,283.8091125488281,285.1715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814930381253,3.7001675057268796e-09,0.000981489312835,-0.0087459860369563,0.0,0.0,0.0,-0.0066471411846578,60.0,-1.6916645765304563,-0.0,-6.568022570263565e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
