time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12189240,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,9.211345604853705e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669311523437,0.0,0.0,9.7000076493714e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,7.164402632042766e-05,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,9.699991642264648e-05,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,0.0004601246619131,285.1541748046875,294.1499938964844,282.63641357421875,280.95782470703125,288.0391845703125,283.8091125488281,285.1715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814930381253,3.7001675057268796e-09,0.000981489312835,-0.0087459860369563,0.0,0.0,0.0,-0.0066471411846578,60.0,-1.6916645765304563,-0.0,-6.568022570263565e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,9.2239017249085e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,9.713230247143656e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,7.174168422352523e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,9.713214240036903e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,0.0004607519076671,285.1539306640625,294.1499938964844,282.62030029296875,280.9427185058594,287.991943359375,283.7279968261719,285.17120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828307665884,3.856585717443295e-09,0.0009828269248828,-0.0091558257117867,0.0,0.0,0.0,-0.0067246844992041,60.0,-1.7045305967330933,-0.0,-6.585938905345756e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,9.236299229087308e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,9.726285497890784e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,7.1838112489786e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,9.726269490784034e-05,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.166015625,0.0,0.0,0.0004613711789716,285.1536560058594,294.1499938964844,282.6048278808594,280.9281921386719,287.94488525390625,283.6477355957031,285.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841516148298,4.011020404703913e-09,0.0009841475402936,-0.0095604639500379,0.0,0.0,0.0,-0.0068012448027729,60.0,-1.7173000574111938,-0.0,-6.603651314662784e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,9.255730401491746e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,9.746746945893392e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,7.19892414053902e-05,297.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,9.746731666382402e-05,298.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,0.0004623418208211,285.1531677246094,294.1499938964844,282.5759582519531,280.90106201171875,287.8514404296875,283.4920349121094,285.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862219449132,4.253064567194542e-09,0.0009862176375463,-0.0101946415379643,0.0,0.0,0.0,-0.0069212382659316,60.0,-1.7415244579315186,-0.0,-6.631459825712227e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,9.255730401491746e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,9.746746945893392e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,7.19892414053902e-05,297.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,9.746731666382402e-05,298.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,0.0004623418208211,285.1531677246094,294.1499938964844,282.5759582519531,280.90106201171875,287.8514404296875,283.4920349121094,285.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862219449132,4.253064567194542e-09,0.0009862176375463,-0.0101946415379643,0.0,0.0,0.0,-0.0069212382659316,60.0,-1.7415244579315186,-0.0,-6.631459825712227e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,9.262961248168722e-05,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,9.754361235536636e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,7.204547728179023e-05,297.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,9.754345956025644e-05,298.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,0.0004627030284609,285.1526794433594,294.1499938964844,282.54998779296875,280.8766784667969,287.759033203125,283.3494567871094,285.1695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869923815131,4.343108539472951e-09,0.0009869880741462,-0.0104305604472756,0.0,0.0,0.0,-0.0069658793509006,60.0,-1.76223886013031,-0.0,-6.641820249342345e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,9.262961248168722e-05,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,9.754361235536636e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,7.204547728179023e-05,297.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,9.754345956025644e-05,298.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,0.0004627030284609,285.1526794433594,294.1499938964844,282.54998779296875,280.8766784667969,287.759033203125,283.3494567871094,285.1695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869923815131,4.343108539472951e-09,0.0009869880741462,-0.0104305604472756,0.0,0.0,0.0,-0.0069658793509006,60.0,-1.76223886013031,-0.0,-6.641820249342345e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,9.25654821912758e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,9.747608419274913e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669921875,0.0,0.0,7.1995600592345e-05,297.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,9.74759313976392e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,0.0004623827117029,285.1522216796875,294.1499938964844,282.52618408203125,280.85565185546875,287.6678466796875,283.22528076171875,285.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863090235739,4.263161823558903e-09,0.0009863048326224,-0.0102210948243737,0.0,0.0,0.0,-0.0069262483157217,60.0,-1.7787610292434692,-0.0,-6.632621563085196e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,9.25654821912758e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,9.747608419274913e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669921875,0.0,0.0,7.1995600592345e-05,297.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,9.74759313976392e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,0.0004623827117029,285.1522216796875,294.1499938964844,282.52618408203125,280.85565185546875,287.6678466796875,283.22528076171875,285.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863090235739,4.263161823558903e-09,0.0009863048326224,-0.0102210948243737,0.0,0.0,0.0,-0.0069262483157217,60.0,-1.7787610292434692,-0.0,-6.632621563085196e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,9.238943312084302e-05,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,9.72906855167821e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,7.185865979408845e-05,297.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,9.72905327216722e-05,298.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,0.0004615033103618,285.1517944335937,294.1499938964844,282.5036315917969,280.83837890625,287.57794189453125,283.1209411621094,285.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984433107078,4.0437657666814175e-09,0.0009844290325418,-0.0096462592482566,0.0,0.0,0.0,-0.0068174852058291,60.0,-1.791792631149292,-0.0,-6.607410085734955e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,9.238943312084302e-05,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,9.72906855167821e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,7.185865979408845e-05,297.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,9.72905327216722e-05,298.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,0.0004615033103618,285.1517944335937,294.1499938964844,282.5036315917969,280.83837890625,287.57794189453125,283.1209411621094,285.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984433107078,4.0437657666814175e-09,0.0009844290325418,-0.0096462592482566,0.0,0.0,0.0,-0.0068174852058291,60.0,-1.791792631149292,-0.0,-6.607410085734955e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,9.227385453414172e-05,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,9.716898057376966e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,7.176877261372283e-05,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,9.716883505461738e-05,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,0.0004609260067809,285.1515808105469,294.1499938964844,282.4927673339844,280.8310546875,287.5335388183594,283.0761413574219,285.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832014329731,3.899748968194672e-09,0.0009831974748522,-0.0092689180746674,0.0,0.0,0.0,-0.0067460900172591,60.0,-1.7972227334976196,-0.0,-6.590886414414855e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,9.21544196899049e-05,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,9.704320837045088e-05,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.166015625,0.0,0.0,7.167587318690494e-05,297.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,9.7043055575341e-05,298.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16363525390625,0.0,0.0,0.0004603293782565,285.1513671875,294.1499938964844,282.4822082519531,280.8246154785156,287.489501953125,283.0357666015625,285.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819285478442,3.750916910405522e-09,0.0009819248225539,-0.008878955617547,0.0,0.0,0.0,-0.006672307383269,60.0,-1.8021663427352903,-0.0,-6.573832678213877e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,9.19618978514336e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,9.684047108748928e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,7.152613397920504e-05,297.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,9.6840325568337e-05,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,0.0004593677294906,285.1509704589844,294.1499938964844,282.4618835449219,280.8140869140625,287.40234375,282.96484375,285.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.511010815415716e-09,0.0009798730025067,-0.0082503585144877,0.0,0.0,0.0,-0.0065533737652003,60.0,-1.811525583267212,-0.0,-6.546389386130613e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,9.19618978514336e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,9.684047108748928e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,7.152613397920504e-05,297.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,9.6840325568337e-05,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,0.0004593677294906,285.1509704589844,294.1499938964844,282.4618835449219,280.8140869140625,287.40234375,282.96484375,285.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.511010815415716e-09,0.0009798730025067,-0.0082503585144877,0.0,0.0,0.0,-0.0065533737652003,60.0,-1.811525583267212,-0.0,-6.546389386130613e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,9.19423982850276e-05,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,9.681993105914444e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,7.151096360757947e-05,297.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,9.681978553999215e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,0.00045927031897,285.15057373046875,294.1499938964844,282.4425048828125,280.8065795898437,287.31646728515625,282.9032287597656,285.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979667645879,3.486664512664106e-09,0.0009796641534194,-0.0081865666434168,0.0,0.0,0.0,-0.0065413005650043,60.0,-1.8221808671951287,-0.0,-6.543607611320112e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,9.19423982850276e-05,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,9.681993105914444e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,7.151096360757947e-05,297.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,9.681978553999215e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,0.00045927031897,285.15057373046875,294.1499938964844,282.4425048828125,280.8065795898437,287.31646728515625,282.9032287597656,285.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979667645879,3.486664512664106e-09,0.0009796641534194,-0.0081865666434168,0.0,0.0,0.0,-0.0065413005650043,60.0,-1.8221808671951287,-0.0,-6.543607611320112e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,9.21499085961841e-05,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,9.70384426182136e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,7.167235162341967e-05,297.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,9.703830437501892e-05,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,0.0004603068809956,285.15020751953125,294.1499938964844,282.424072265625,280.8018798828125,287.231689453125,282.8442687988281,285.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818775579333,3.745153520640088e-09,0.000981873832643,-0.0088638570159673,0.0,0.0,0.0,-0.0066694421693682,60.0,-1.836075782775879,-0.0,-6.57317329455509e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,9.21499085961841e-05,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,9.70384426182136e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,7.167235162341967e-05,297.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,9.703830437501892e-05,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,0.0004603068809956,285.15020751953125,294.1499938964844,282.424072265625,280.8018798828125,287.231689453125,282.8442687988281,285.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818775579333,3.745153520640088e-09,0.000981873832643,-0.0088638570159673,0.0,0.0,0.0,-0.0066694421693682,60.0,-1.836075782775879,-0.0,-6.57317329455509e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,9.24634950933978e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,9.736866923049092e-05,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,7.191625627456233e-05,297.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,9.736853098729624e-05,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,0.0004618733364623,285.1498413085937,294.1499938964844,282.406494140625,280.7996826171875,287.1477966308594,282.784423828125,285.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852186776697,4.135813913563879e-09,0.0009852144867181,-0.0098874354735016,0.0,0.0,0.0,-0.0068631097674369,60.0,-1.852821707725525,-0.0,-6.617981540557595e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,9.24634950933978e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,9.736866923049092e-05,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,7.191625627456233e-05,297.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,9.736853098729624e-05,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,0.0004618733364623,285.1498413085937,294.1499938964844,282.406494140625,280.7996826171875,287.1477966308594,282.784423828125,285.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852186776697,4.135813913563879e-09,0.0009852144867181,-0.0098874354735016,0.0,0.0,0.0,-0.0068631097674369,60.0,-1.852821707725525,-0.0,-6.617981540557595e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,9.258509817300364e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,9.749671880854294e-05,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,7.20108364475891e-05,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614990234375,0.0,0.0,9.749658056534828e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,0.0004624807625077,285.149658203125,294.1499938964844,282.3979797363281,280.7994689941406,287.106201171875,282.75457763671875,285.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865143802016,4.287292298954526e-09,0.0009865100728347,-0.0102843195199966,0.0,0.0,0.0,-0.0069382055662572,60.0,-1.8612353801727293,-0.0,-6.635396943011075e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,9.265275002690032e-05,297.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,9.756796498550102e-05,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,7.206345617305487e-05,297.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,9.756782674230637e-05,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,0.000462818716187,285.1495056152344,294.1499938964844,282.3896484375,280.7998046875,287.0648193359375,282.7254943847656,285.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371563999683303e-09,0.0009872311493381,-0.0105051156133413,0.0,0.0,0.0,-0.0069799851626157,60.0,-1.868988275527954,-0.0,-6.645095851354199e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,9.24330743146129e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,9.733662591315806e-05,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,7.189258758444339e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,9.73364876699634e-05,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,0.0004617213853634,285.149169921875,294.1499938964844,282.3734741210937,280.802001953125,286.98297119140625,282.6724853515625,285.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097820749393577e-09,0.0009848932968452,-0.009787886403501,0.0,0.0,0.0,-0.0068442933261394,60.0,-1.8803303241729736,-0.0,-6.61361667653182e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,9.24330743146129e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,9.733662591315806e-05,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,7.189258758444339e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,9.73364876699634e-05,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,0.0004617213853634,285.149169921875,294.1499938964844,282.3734741210937,280.802001953125,286.98297119140625,282.6724853515625,285.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097820749393577e-09,0.0009848932968452,-0.009787886403501,0.0,0.0,0.0,-0.0068442933261394,60.0,-1.8803303241729736,-0.0,-6.61361667653182e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,9.178117761621252e-05,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,9.665015386417508e-05,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630249023437,0.0,0.0,7.13855552021414e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,9.66500156209804e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,0.000458465074189,285.1488647460937,294.1499938964844,282.35791015625,280.8059997558594,286.9027404785156,282.6332092285156,285.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779504034668,3.2855871356929356e-09,0.0009779471438378,-0.0076596969738602,0.0,0.0,0.0,-0.006441630423069,60.0,-1.8807916641235352,-0.0,-6.520654949326854e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,9.178117761621252e-05,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,9.665015386417508e-05,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630249023437,0.0,0.0,7.13855552021414e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,9.66500156209804e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,0.000458465074189,285.1488647460937,294.1499938964844,282.35791015625,280.8059997558594,286.9027404785156,282.6332092285156,285.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779504034668,3.2855871356929356e-09,0.0009779471438378,-0.0076596969738602,0.0,0.0,0.0,-0.006441630423069,60.0,-1.8807916641235352,-0.0,-6.520654949326854e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,9.112595580518246e-05,297.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,9.596016752766444e-05,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,7.087593257892877e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,9.59600365604274e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.0004551921156235,285.1485595703125,294.1499938964844,282.3428649902344,280.8116149902344,286.8241882324219,282.6065673828125,285.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709680452942,2.4692066169507143e-09,0.0009709655423648,-0.0055205384269356,0.0,0.0,0.0,-0.006036911625415,60.0,-1.8771684169769287,-0.0,-6.427880805404129e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,9.112595580518246e-05,297.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,9.596016752766444e-05,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,7.087593257892877e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,9.59600365604274e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.0004551921156235,285.1485595703125,294.1499938964844,282.3428649902344,280.8116149902344,286.8241882324219,282.6065673828125,285.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709680452942,2.4692066169507143e-09,0.0009709655423648,-0.0055205384269356,0.0,0.0,0.0,-0.006036911625415,60.0,-1.8771684169769287,-0.0,-6.427880805404129e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,9.083181066671386e-05,297.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,9.565041546011344e-05,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,7.0647154643666e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,9.565028449287638e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,0.0004537228087428,285.14825439453125,294.1499938964844,282.3282470703125,280.81854248046875,286.74713134765625,282.5881042480469,285.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678318747319,2.102695351169359e-09,0.0009678297792561,-0.0045601464807987,0.0,0.0,0.0,-0.0058552073314785,60.0,-1.8763468265533447,-0.0,-6.386446216311016e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,9.083181066671386e-05,297.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,9.565041546011344e-05,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,7.0647154643666e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,9.565028449287638e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,0.0004537228087428,285.14825439453125,294.1499938964844,282.3282470703125,280.81854248046875,286.74713134765625,282.5881042480469,285.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678318747319,2.102695351169359e-09,0.0009678297792561,-0.0045601464807987,0.0,0.0,0.0,-0.0058552073314785,60.0,-1.8763468265533447,-0.0,-6.386446216311016e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,9.087921353057028e-05,297.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,9.570032852934672e-05,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,7.068401464493945e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,9.570019756210968e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,0.0004539595684036,285.14813232421875,294.1499938964844,282.32110595703125,280.8224792480469,286.7090759277344,282.57965087890625,285.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968336011283,2.1617270196117033e-09,0.0009683338575996,-0.004714832175523,0.0,0.0,0.0,-0.0058844685554504,60.0,-1.8791000843048096,-0.0,-6.393111107172444e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,9.098272857954726e-05,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,9.580934420228004e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,7.0764530391898e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,9.5809213235043e-05,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,0.0004544766852632,285.1479797363281,294.1499938964844,282.3139953613281,280.8266296386719,286.6712341308594,282.570556640625,285.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694388718344,2.2906823105017793e-09,0.0009694365435279,-0.0050527434796094,0.0,0.0,0.0,-0.0059483973309397,60.0,-1.883968591690064,-0.0,-6.407681496511941e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,297.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,9.099606540985404e-05,297.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,9.58233795245178e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,7.077490590745583e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,9.582325583323836e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,0.0004545433330349,285.1477355957031,294.1499938964844,282.300048828125,280.8355712890625,286.59625244140625,282.551513671875,285.1566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695818298496,2.307259272527062e-09,0.0009695795015431,-0.0050961798988282,0.0,0.0,0.0,-0.0059566209092736,60.0,-1.894380569458008,-0.0,-6.409555908248876e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,297.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,9.099606540985404e-05,297.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,9.58233795245178e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,7.077490590745583e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,9.582325583323836e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,0.0004545433330349,285.1477355957031,294.1499938964844,282.300048828125,280.8355712890625,286.59625244140625,282.551513671875,285.1566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695818298496,2.307259272527062e-09,0.0009695795015431,-0.0050961798988282,0.0,0.0,0.0,-0.0059566209092736,60.0,-1.894380569458008,-0.0,-6.409555908248876e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,9.087646321859212e-05,297.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,9.569743269821628e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,7.068187551340088e-05,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,9.569730900693683e-05,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,0.0004539458896033,285.1474609375,294.1499938964844,282.2862854003906,280.8451843261719,286.5224304199219,282.5339660644531,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683080133982,2.158209833069691e-09,0.0009683058597147,-0.0047056139446794,0.0,0.0,0.0,-0.005882735364139,60.0,-1.9016247987747192,-0.0,-6.39271320324042e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,9.087646321859212e-05,297.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,9.569743269821628e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,7.068187551340088e-05,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,9.569730900693683e-05,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,0.0004539458896033,285.1474609375,294.1499938964844,282.2862854003906,280.8451843261719,286.5224304199219,282.5339660644531,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683080133982,2.158209833069691e-09,0.0009683058597147,-0.0047056139446794,0.0,0.0,0.0,-0.005882735364139,60.0,-1.9016247987747192,-0.0,-6.39271320324042e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,9.054176189238206e-05,297.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,9.534497075947002e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,7.042154902592301e-05,297.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,9.534484706819056e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,0.0004522739909589,285.1472473144531,294.1499938964844,282.27264404296875,280.8551940917969,286.4497985839844,282.5202941894531,285.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647408151067,1.741169763924688e-09,0.0009647390688769,-0.003612803062424,0.0,0.0,0.0,-0.0056759873405098,60.0,-1.9047636985778809,-0.0,-6.345706538013475e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,9.054176189238206e-05,297.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,9.534497075947002e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,7.042154902592301e-05,297.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,9.534484706819056e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,0.0004522739909589,285.1472473144531,294.1499938964844,282.27264404296875,280.8551940917969,286.4497985839844,282.5202941894531,285.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647408151067,1.741169763924688e-09,0.0009647390688769,-0.003612803062424,0.0,0.0,0.0,-0.0056759873405098,60.0,-1.9047636985778809,-0.0,-6.345706538013475e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
