time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191580,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,9.018737182486802e-05,297.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,9.497177961748092e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,7.014590664766729e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,9.497165592620148e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,0.0004505037504713,285.1470031738281,294.1499938964844,282.259033203125,280.8653869628906,286.37847900390625,282.5111999511719,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960964593105,1.2996036469203887e-09,0.0009609633125364,-0.0024557097349315,0.0,0.0,0.0,-0.0054570841602981,60.0,-1.90645718574524,-0.0,-6.296123444826662e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,9.018737182486802e-05,297.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,9.497177961748092e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,7.014590664766729e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,9.497165592620148e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,0.0004505037504713,285.1470031738281,294.1499938964844,282.259033203125,280.8653869628906,286.37847900390625,282.5111999511719,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960964593105,1.2996036469203887e-09,0.0009609633125364,-0.0024557097349315,0.0,0.0,0.0,-0.0054570841602981,60.0,-1.90645718574524,-0.0,-6.296123444826662e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,9.004989260574803e-05,297.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,9.482700988883153e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,7.003897917456925e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,9.482688619755208e-05,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,0.0004498170164879,285.1468811035156,294.1499938964844,282.2522277832031,280.8704833984375,286.34326171875,282.5084228515625,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594990988261,1.1283061152056462e-09,0.0009594979346729,-0.0020068341400474,0.0,0.0,0.0,-0.0053721615113317,60.0,-1.9070855379104608,-0.0,-6.276940922589347e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,9.003309241961688e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,9.480931475991385e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,7.002591155469418e-05,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,9.4809198344592e-05,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,0.0004497331101447,285.1472473144531,294.1499938964844,282.2453918457031,280.8755187988281,286.311279296875,282.5062561035156,285.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008306823438033,9.78519154593016e-10,0.0008306814124807,-0.0017418595962226,0.0,0.0,0.0,-0.0046568377874791,60.0,-1.822819471359253,-0.0,-6.27459755264681e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,4.1372764826519415e-05,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,4.356757563073188e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,3.21788975270465e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,4.3567521061049774e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,0.0002066651504719,285.14923095703125,294.1499938964844,282.23162841796875,280.8853759765625,286.25146484375,282.5021667480469,285.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008506700978614,9.618642549114043e-10,0.0008506691665388,-0.0016780861187726,0.0,0.0,0.0,-0.0047289934009313,60.0,-1.681705355644226,-0.0,-1.3249833230588592e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,4.1372764826519415e-05,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,4.356757563073188e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,3.21788975270465e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,4.3567521061049774e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,0.0002066651504719,285.14923095703125,294.1499938964844,282.23162841796875,280.8853759765625,286.25146484375,282.5021667480469,285.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008506700978614,9.618642549114043e-10,0.0008506691665388,-0.0016780861187726,0.0,0.0,0.0,-0.0047289934009313,60.0,-1.681705355644226,-0.0,-1.3249833230588592e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,9.003217564895749e-05,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,9.480835433350876e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,7.002519851084799e-05,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,9.480823064222932e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,0.0004497285699471,285.15155029296875,294.1499938964844,282.2176818847656,280.89471435546875,286.21600341796875,282.4967956542969,285.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007118112989701,8.582772270671054e-10,0.0007118104258552,-0.0015446133911609,0.0,0.0,0.0,-0.0040048877708613,60.0,-1.1778291463851929,-0.0,-6.274463970612487e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,9.003217564895749e-05,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,9.480835433350876e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,7.002519851084799e-05,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,9.480823064222932e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,0.0004497285699471,285.15155029296875,294.1499938964844,282.2176818847656,280.89471435546875,286.21600341796875,282.4967956542969,285.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007118112989701,8.582772270671054e-10,0.0007118104258552,-0.0015446133911609,0.0,0.0,0.0,-0.0040048877708613,60.0,-1.1778291463851929,-0.0,-6.274463970612487e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,3.889327490469441e-05,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,4.095654730917886e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,3.025039768544957e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,4.095649637747556e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,0.0001942796079674,285.1540832519531,294.1499938964844,282.2034606933594,280.9032897949219,286.171142578125,282.4931640625,285.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005715697188861,6.757351345143544e-10,0.0005715690203942,-0.0012049494544044,0.0,0.0,0.0,-0.003195485798642,60.0,-1.275409698486328,-0.0,-1.1709273550764012e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,3.889327490469441e-05,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,4.095654730917886e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,3.025039768544957e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,4.095649637747556e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,0.0001942796079674,285.1540832519531,294.1499938964844,282.2034606933594,280.9032897949219,286.171142578125,282.4931640625,285.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005715697188861,6.757351345143544e-10,0.0005715690203942,-0.0012049494544044,0.0,0.0,0.0,-0.003195485798642,60.0,-1.275409698486328,-0.0,-1.1709273550764012e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,2.9773333153571e-05,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,3.135279621346854e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,2.31570920732338e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,3.135275619570166e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,0.0001487237022956,285.16119384765625,294.1499938964844,282.1888732910156,280.9109191894531,286.1481018066406,282.50115966796875,285.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000318484759191,3.980347718091082e-10,0.0003184843517374,-0.0007279558922164,0.0,0.0,0.0,-0.0017937455559149,60.0,-0.8628307580947876,-0.0,-6.8617640458512605e-09,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,2.9773333153571e-05,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,3.135279621346854e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,2.31570920732338e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,3.135275619570166e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,0.0001487237022956,285.16119384765625,294.1499938964844,282.1888732910156,280.9109191894531,286.1481018066406,282.50115966796875,285.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000318484759191,3.980347718091082e-10,0.0003184843517374,-0.0007279558922164,0.0,0.0,0.0,-0.0017937455559149,60.0,-0.8628307580947876,-0.0,-6.8617640458512605e-09,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,2.210854836448561e-05,297.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,2.3281398171093315e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,1.7195579857798293e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,2.3281370886252265e-05,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,0.0001104365801438,285.1642761230469,294.1499938964844,282.1814270019531,280.9142761230469,286.1436767578125,282.50518798828125,285.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002386911073699,2.977653679181458e-10,0.0002386908017797,-0.0005441395333036,0.0,0.0,0.0,-0.0013440027832984,60.0,-0.6677490472793579,-0.0,-3.7835659050244885e-09,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,1.630289261811413e-05,297.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17742919921875,0.0,0.0,1.7167754776892252e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,1.268005871679634e-05,297.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767272949219,0.0,0.0,1.716773294901941e-05,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,8.143617742462084e-05,285.1665954589844,294.1499938964844,282.1738586425781,280.91729736328125,286.1418151855469,282.5086669921875,285.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001755910489009,2.1915187720100704e-10,0.0001755908306222,-0.0004005632363259,0.0,0.0,0.0,-0.0009887671330943,60.0,-0.4899781048297882,-0.0,-2.057359393958791e-09,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,1.1997529327345546e-05,297.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,1.2633993719646242e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810302734375,0.0,0.0,9.33143473957898e-06,297.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778564453125,0.0,0.0,1.2633978258236311e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,5.993003651383333e-05,285.1681823730469,294.1499938964844,282.1658630371094,280.9200744628906,286.1407470703125,282.51177978515625,285.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000129448439111,1.6150580872675846e-10,0.0001294482790399,-0.0002951533242594,0.0,0.0,0.0,-0.0007288997876457,60.0,-0.3643302321434021,-0.0,-1.1142033962130427e-09,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,9.36376818572171e-06,297.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,9.86051236395724e-06,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,7.282947990461253e-06,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,9.860499631031416e-06,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,4.67738755105529e-05,285.1690979003906,294.1499938964844,282.1583557128906,280.9222717285156,286.1399841308594,282.5138244628906,285.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001011008280329,1.2612089150820788e-10,0.0001011007043416,-0.000230473378906,0.0,0.0,0.0,-0.0005692691775038,60.0,-0.2871022224426269,-0.0,-6.787065909286124e-10,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,6.492366992461029e-06,297.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,6.836784450570121e-06,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825866699219,0.0,0.0,5.0496309995651245e-06,297.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,6.836775810370455e-06,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800537109375,0.0,0.0,3.243066021241248e-05,285.1703796386719,294.1499938964844,282.1422424316406,280.9255676269531,286.139404296875,282.5164794921875,285.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.616629980271682e-05,8.350766605991211e-11,6.616621249122545e-05,-0.000153376997332,0.0,0.0,0.0,-0.0003731559845618,60.0,-0.1756209135055542,-0.0,-3.2627733848045177e-10,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,6.492366992461029e-06,297.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,6.836784450570121e-06,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825866699219,0.0,0.0,5.0496309995651245e-06,297.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,6.836775810370455e-06,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800537109375,0.0,0.0,3.243066021241248e-05,285.1703796386719,294.1499938964844,282.1422424316406,280.9255676269531,286.139404296875,282.5164794921875,285.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.616629980271682e-05,8.350766605991211e-11,6.616621249122545e-05,-0.000153376997332,0.0,0.0,0.0,-0.0003731559845618,60.0,-0.1756209135055542,-0.0,-3.2627733848045177e-10,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,4.028059720440069e-06,297.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,4.2417464101163205e-06,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828918457031,0.0,0.0,3.1329427656601183e-06,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,4.241741407895461e-06,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,2.012095683312509e-05,285.1708374023437,294.1499938964844,282.1254577636719,280.92694091796875,286.1390991210937,282.5176696777344,285.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.292037556297146e-05,5.368247513182212e-11,4.292032099328935e-05,-9.82118581305258e-05,0.0,0.0,0.0,-0.0002417581126792,60.0,-0.1181612983345985,-0.0,-1.2559507600595763e-10,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,4.028059720440069e-06,297.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,4.2417464101163205e-06,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828918457031,0.0,0.0,3.1329427656601183e-06,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,4.241741407895461e-06,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,2.012095683312509e-05,285.1708374023437,294.1499938964844,282.1254577636719,280.92694091796875,286.1390991210937,282.5176696777344,285.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.292037556297146e-05,5.368247513182212e-11,4.292032099328935e-05,-9.82118581305258e-05,0.0,0.0,0.0,-0.0002417581126792,60.0,-0.1181612983345985,-0.0,-1.2559507600595763e-10,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,1.9833867099805502e-06,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,2.088604560412932e-06,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,1.542637846796424e-06,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,2.0886020593025023e-06,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,9.90740954875946e-06,285.1709899902344,294.1499938964844,282.10791015625,280.9262084960937,286.1390075683594,282.5180969238281,285.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.1133882910362445e-05,2.6433062336184143e-11,2.1133857444510795e-05,-4.835913568967953e-05,0.0,0.0,0.0,-0.0001190410548588,60.0,-0.0693541690707206,-0.0,-3.04505830273083e-11,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,1.9833867099805502e-06,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,2.088604560412932e-06,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,1.542637846796424e-06,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,2.0886020593025023e-06,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,9.90740954875946e-06,285.1709899902344,294.1499938964844,282.10791015625,280.9262084960937,286.1390075683594,282.5180969238281,285.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.1133882910362445e-05,2.6433062336184143e-11,2.1133857444510795e-05,-4.835913568967953e-05,0.0,0.0,0.0,-0.0001190410548588,60.0,-0.0693541690707206,-0.0,-3.04505830273083e-11,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,1.2391817563184304e-06,297.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,1.30491991967574e-06,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,9.638104074838338e-07,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,1.304918214373174e-06,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,6.189958639879478e-06,285.1709899902344,294.1499938964844,282.0988464355469,280.9249572753906,286.1390075683594,282.51812744140625,285.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3204134120314848e-05,1.6514989029103866e-11,1.3204117749410216e-05,-3.0214003345463425e-05,0.0,0.0,0.0,-7.43750570109114e-05,60.0,-0.0491673499345779,-0.0,-1.1886413728290355e-11,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,7.034302029751416e-07,297.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,7.407468842757226e-07,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,5.471137001222814e-07,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,7.407459747810208e-07,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,3.513773208396742e-06,285.1709899902344,294.1499938964844,282.08953857421875,280.9231262207031,286.1390075683594,282.5181579589844,285.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-7.495485078834463e-06,9.374894090197206e-12,7.495475529140094e-06,-1.7151294741779566e-05,0.0,0.0,0.0,-4.221986455377191e-05,60.0,-0.0328609943389892,-0.0,-3.830212189082083e-12,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,1.297747900252944e-07,297.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,1.3665929543549282e-07,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,1.009361909609652e-07,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,1.3665912490523624e-07,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,6.48250761514646e-07,285.1709899902344,294.1499938964844,282.0702514648437,280.9174499511719,286.1390075683594,282.5181579589844,285.1401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.382901928081992e-06,1.7296287015480805e-12,1.3829002227794265e-06,-3.164333975291811e-06,0.0,0.0,0.0,-7.789480150677264e-06,60.0,-0.011715761385858,-0.0,-1.3036564828951968e-13,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,1.297747900252944e-07,297.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,1.3665929543549282e-07,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,1.009361909609652e-07,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,1.3665912490523624e-07,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,6.48250761514646e-07,285.1709899902344,294.1499938964844,282.0702514648437,280.9174499511719,286.1390075683594,282.5181579589844,285.1401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.382901928081992e-06,1.7296287015480805e-12,1.3829002227794265e-06,-3.164333975291811e-06,0.0,0.0,0.0,-7.789480150677264e-06,60.0,-0.011715761385858,-0.0,-1.3036564828951968e-13,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,-5.473535846789446e-09,297.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,-5.763904908917539e-09,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,-4.257204810897974e-09,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,-5.763897803490181e-09,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,-2.7341396702240672e-08,285.1709899902344,294.1499938964844,282.04998779296875,280.9089660644531,286.1390075683594,282.5181579589844,285.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,5.8305037242689663e-08,-7.293322304598172e-14,-5.8304966188416094e-08,1.334278607600936e-07,0.0,0.0,0.0,3.284221747890115e-07,60.0,-0.0029237095732241,-0.0,-2.3190854182382405e-16,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,-5.473535846789446e-09,297.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,-5.763904908917539e-09,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,-4.257204810897974e-09,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,-5.763897803490181e-09,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,-2.7341396702240672e-08,285.1709899902344,294.1499938964844,282.04998779296875,280.9089660644531,286.1390075683594,282.5181579589844,285.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,5.8305037242689663e-08,-7.293322304598172e-14,-5.8304966188416094e-08,1.334278607600936e-07,0.0,0.0,0.0,3.284221747890115e-07,60.0,-0.0029237095732241,-0.0,-2.3190854182382405e-16,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,2.558444450219411e-13,297.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,2.694168943929293e-13,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,1.9899060426775005e-13,297.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.694165420272232e-13,298.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,1.2779936614179532e-12,285.1709899902344,294.1499938964844,282.027587890625,280.89703369140625,286.1390075683594,282.5181579589844,285.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,2.856713563620384e-12,-6.0775776154256694e-18,-2.8567074920882174e-12,3.2278268599639226e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0006705048144795,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,2.558444450219411e-13,297.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,2.694168943929293e-13,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,1.9899060426775005e-13,297.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.694165420272232e-13,298.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,1.2779936614179532e-12,285.1709899902344,294.1499938964844,282.027587890625,280.89703369140625,286.1390075683594,282.5181579589844,285.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,2.856713563620384e-12,-6.0775776154256694e-18,-2.8567074920882174e-12,3.2278268599639226e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0006705048144795,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0,285.1709899902344,294.1499938964844,282.00201416015625,280.8813171386719,286.1390075683594,282.5181579589844,285.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,1.455502520808852e-13,-4.0362575774545504e-18,-1.455462134277927e-13,5.723228423300253e-13,0.0,0.0,0.0,0.0,60.0,-0.0001449751143809,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0,285.1709899902344,294.1499938964844,282.00201416015625,280.8813171386719,286.1390075683594,282.5181579589844,285.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,1.455502520808852e-13,-4.0362575774545504e-18,-1.455462134277927e-13,5.723228423300253e-13,0.0,0.0,0.0,0.0,60.0,-0.0001449751143809,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,2.558444450219411e-13,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,2.694168943929293e-13,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,1.9899060426775005e-13,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.694165420272232e-13,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,1.2779936614179532e-12,285.1709899902344,294.1499938964844,281.9881286621094,280.8721008300781,286.1390075683594,282.5181579589844,285.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,2.012074453447768e-13,-3.417844530210413e-18,-2.012040301079335e-13,-1.1091537844426513e-12,0.0,0.0,0.0,0.0,60.0,-7.583173282910138e-05,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,-2.558444450219411e-13,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,-2.694168943929293e-13,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,-1.9899060426775005e-13,297.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,-2.694165420272232e-13,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,-1.2779936614179532e-12,285.1709899902344,294.1499938964844,281.9735717773437,280.862060546875,286.1390075683594,282.5181579589844,285.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,8.989305881699355e-14,-4.654670624698689e-18,-8.988840352391544e-14,2.253799577522919e-12,0.0,0.0,0.0,0.0,60.0,-4.184507633908652e-05,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0,297.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0,297.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0,285.1709899902344,294.1499938964844,281.9552001953125,280.848876953125,286.1390075683594,282.5181579589844,285.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,1.455502520808852e-13,-4.0362575774545504e-18,-1.455462134277927e-13,5.723228423300253e-13,0.0,0.0,0.0,0.0,60.0,-2.2831494788988493e-05,-0.0,-1.3702153774669989e-36,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,2.558444450219411e-13,297.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,2.694168943929293e-13,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,1.9899060426775005e-13,297.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.694165420272232e-13,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,1.2779936614179532e-12,285.1709899902344,294.1499938964844,281.94244384765625,280.8394775390625,286.1390075683594,282.5181579589844,285.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,2.012074453447768e-13,-3.417844530210413e-18,-2.012040301079335e-13,-1.1091537844426513e-12,0.0,0.0,0.0,0.0,60.0,-1.5601339327986352e-05,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,2.558444450219411e-13,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,2.694168943929293e-13,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,1.9899060426775005e-13,297.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.694165420272232e-13,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,1.2779936614179532e-12,285.1709899902344,294.1499938964844,281.90887451171875,280.81378173828125,286.1390075683594,282.5181579589844,285.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,2.856713563620384e-12,-6.077577201835362e-18,-2.8567074920882174e-12,3.2278268599639226e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.592889000487048e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,2.558444450219411e-13,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,2.694168943929293e-13,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,1.9899060426775005e-13,297.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.694165420272232e-13,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,1.2779936614179532e-12,285.1709899902344,294.1499938964844,281.90887451171875,280.81378173828125,286.1390075683594,282.5181579589844,285.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,2.856713563620384e-12,-6.077577201835362e-18,-2.8567074920882174e-12,3.2278268599639226e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.592889000487048e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,2.558444450219411e-13,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,2.694168943929293e-13,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,1.9899060426775005e-13,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.694165420272232e-13,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,1.2779936614179532e-12,285.1709899902344,294.1499938964844,281.87310791015625,280.7852783203125,286.1390075683594,282.5181579589844,285.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,2.856713563620384e-12,-6.077577201835362e-18,-2.8567074920882174e-12,3.2278268599639226e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.86631881055655e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
