time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193920,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,2.558444450219411e-13,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,2.694168943929293e-13,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,1.9899060426775005e-13,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.694165420272232e-13,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,1.2779936614179532e-12,285.1709899902344,294.1499938964844,281.87310791015625,280.7852783203125,286.1390075683594,282.5181579589844,285.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,2.856713563620384e-12,-6.077577201835362e-18,-2.8567074920882174e-12,3.2278268599639226e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.86631881055655e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0,285.1709899902344,294.1499938964844,281.8353576660156,280.7541198730469,286.1390075683594,282.5181579589844,285.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,1.455502520808852e-13,-4.036257163864244e-18,-1.455462134277927e-13,5.723228423300253e-13,0.0,0.0,0.0,0.0,60.0,-7.080616342136636e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0,285.1709899902344,294.1499938964844,281.8353576660156,280.7541198730469,286.1390075683594,282.5181579589844,285.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,1.455502520808852e-13,-4.036257163864244e-18,-1.455462134277927e-13,5.723228423300253e-13,0.0,0.0,0.0,0.0,60.0,-7.080616342136636e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,2.558444450219411e-13,297.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,2.694168943929293e-13,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,1.9899060426775005e-13,297.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.694165420272232e-13,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,1.2779936614179532e-12,285.1709899902344,294.1499938964844,281.8158264160156,280.7376403808594,286.1390075683594,282.5181579589844,285.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,2.856713563620384e-12,-6.077577201835362e-18,-2.8567074920882174e-12,3.2278268599639226e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.789279723307118e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,5.116888900438821e-13,297.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,5.388337887858585e-13,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,3.979812085355001e-13,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,5.388330840544464e-13,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,2.5559873228359065e-12,285.1709899902344,294.1499938964844,281.7958679199219,280.7206115722656,286.1390075683594,282.5181579589844,285.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,2.9123708653044918e-12,-5.459164154591224e-18,-2.912365227453196e-12,1.5463502874013546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.524676336994162e-06,-0.0,-2.0267154052839512e-24,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,-2.558444450219411e-13,297.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,-2.694168943929293e-13,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,-1.9899060426775005e-13,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,-2.694165420272232e-13,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,-1.2779936614179532e-12,285.1709899902344,294.1499938964844,281.7548522949219,280.6849365234375,286.1390075683594,282.5181579589844,285.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,8.989305881699355e-14,-4.65466938392777e-18,-8.988840352391544e-14,2.253799577522919e-12,0.0,0.0,0.0,0.0,60.0,-6.044838301022537e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,-2.558444450219411e-13,297.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,-2.694168943929293e-13,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,-1.9899060426775005e-13,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,-2.694165420272232e-13,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,-1.2779936614179532e-12,285.1709899902344,294.1499938964844,281.7548522949219,280.6849365234375,286.1390075683594,282.5181579589844,285.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,8.989305881699355e-14,-4.65466938392777e-18,-8.988840352391544e-14,2.253799577522919e-12,0.0,0.0,0.0,0.0,60.0,-6.044838301022537e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,-2.558444450219411e-13,297.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,-2.694168943929293e-13,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,-1.9899060426775005e-13,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,-2.694165420272232e-13,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,-1.2779936614179532e-12,285.1709899902344,294.1499938964844,281.7125549316406,280.6473388671875,286.1390075683594,282.5181579589844,285.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,8.989305881699355e-14,-4.654669797518076e-18,-8.988840352391544e-14,2.253799577522919e-12,0.0,0.0,0.0,0.0,60.0,-5.609996605926426e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,-2.558444450219411e-13,297.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,-2.694168943929293e-13,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,-1.9899060426775005e-13,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,-2.694165420272232e-13,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,-1.2779936614179532e-12,285.1709899902344,294.1499938964844,281.7125549316406,280.6473388671875,286.1390075683594,282.5181579589844,285.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,8.989305881699355e-14,-4.654669797518076e-18,-8.988840352391544e-14,2.253799577522919e-12,0.0,0.0,0.0,0.0,60.0,-5.609996605926426e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0,297.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0,285.1709899902344,294.1499938964844,281.669189453125,280.6080627441406,286.1390075683594,282.5181579589844,285.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,1.455502520808852e-13,-4.036256750273938e-18,-1.455462134277927e-13,5.723228423300253e-13,0.0,0.0,0.0,0.0,60.0,-5.210313702264102e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0,297.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0,285.1709899902344,294.1499938964844,281.669189453125,280.6080627441406,286.1390075683594,282.5181579589844,285.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,1.455502520808852e-13,-4.036256750273938e-18,-1.455462134277927e-13,5.723228423300253e-13,0.0,0.0,0.0,0.0,60.0,-5.210313702264102e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0,297.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0,297.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0,285.1709899902344,294.1499938964844,281.6249694824219,280.5673217773437,286.1390075683594,282.5181579589844,285.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,1.455502520808852e-13,-4.036256750273938e-18,-1.455462134277927e-13,5.723228423300253e-13,0.0,0.0,0.0,0.0,60.0,-4.839664597966475e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0,297.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0,297.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0,285.1709899902344,294.1499938964844,281.6249694824219,280.5673217773437,286.1390075683594,282.5181579589844,285.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,1.455502520808852e-13,-4.036256750273938e-18,-1.455462134277927e-13,5.723228423300253e-13,0.0,0.0,0.0,0.0,60.0,-4.839664597966475e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0,285.1709899902344,294.1499938964844,281.6026611328125,280.5465087890625,286.1390075683594,282.5181579589844,285.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,1.455502520808852e-13,-4.036256750273938e-18,-1.455462134277927e-13,5.723228423300253e-13,0.0,0.0,0.0,0.0,60.0,-4.663323124987073e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0,285.1709899902344,294.1499938964844,281.5802001953125,280.525390625,286.1390075683594,282.5181579589844,285.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,1.455502520808852e-13,-4.036256750273938e-18,-1.455462134277927e-13,5.723228423300253e-13,0.0,0.0,0.0,0.0,60.0,-4.493949745665304e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0,297.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0,297.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0,285.1709899902344,294.1499938964844,281.54949951171875,280.4963073730469,286.1390075683594,282.5181579589844,285.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,1.455502520808852e-13,-4.036256750273938e-18,-1.455462134277927e-13,5.723228423300253e-13,0.0,0.0,0.0,0.0,60.0,-4.273431841284037e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0,285.1709899902344,294.1499938964844,281.5350341796875,280.48248291015625,286.1390075683594,282.5181579589844,285.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,1.455502520808852e-13,-4.036256750273938e-18,-1.455462134277927e-13,5.723228423300253e-13,0.0,0.0,0.0,0.0,60.0,-4.174148671154399e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0,297.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0,285.1709899902344,294.1499938964844,281.48974609375,280.4388427734375,286.1390075683594,282.5181579589844,285.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,1.455502520808852e-13,-4.036256750273938e-18,-1.455462134277927e-13,5.723228423300253e-13,0.0,0.0,0.0,0.0,60.0,-3.8780071918154135e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0,297.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0,285.1709899902344,294.1499938964844,281.48974609375,280.4388427734375,286.1390075683594,282.5181579589844,285.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,1.455502520808852e-13,-4.036256750273938e-18,-1.455462134277927e-13,5.723228423300253e-13,0.0,0.0,0.0,0.0,60.0,-3.8780071918154135e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0,285.1709899902344,294.1499938964844,281.44451904296875,280.3946838378906,286.1390075683594,282.5181579589844,285.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,1.455502520808852e-13,-4.036256750273938e-18,-1.455462134277927e-13,5.723228423300253e-13,0.0,0.0,0.0,0.0,60.0,-3.603157210818608e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0,285.1709899902344,294.1499938964844,281.44451904296875,280.3946838378906,286.1390075683594,282.5181579589844,285.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,1.455502520808852e-13,-4.036256750273938e-18,-1.455462134277927e-13,5.723228423300253e-13,0.0,0.0,0.0,0.0,60.0,-3.603157210818608e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0,297.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0,297.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0,285.1709899902344,294.1499938964844,281.3996276855469,280.3502502441406,286.1390075683594,282.5181579589844,285.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.455502520808852e-13,-4.036256750273938e-18,-1.455462134277927e-13,5.723228423300253e-13,0.0,0.0,0.0,0.0,60.0,-3.348049631313188e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0,297.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0,297.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0,285.1709899902344,294.1499938964844,281.3996276855469,280.3502502441406,286.1390075683594,282.5181579589844,285.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.455502520808852e-13,-4.036256750273938e-18,-1.455462134277927e-13,5.723228423300253e-13,0.0,0.0,0.0,0.0,60.0,-3.348049631313188e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,2.558444450219411e-13,297.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,2.694168943929293e-13,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,1.9899060426775005e-13,297.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.694165420272232e-13,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,1.2779936614179532e-12,285.1709899902344,294.1499938964844,281.3773803710937,280.3280029296875,286.1390075683594,282.5181579589844,285.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,2.012074453447768e-13,-3.4178439098249534e-18,-2.012040301079335e-13,-1.1091537844426513e-12,0.0,0.0,0.0,0.0,60.0,-3.2277484933729284e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0,297.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0,298.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0,285.1709899902344,294.1499938964844,281.35528564453125,280.3057861328125,286.1390075683594,282.5181579589844,285.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,1.455502520808852e-13,-4.036256750273938e-18,-1.455462134277927e-13,5.723228423300253e-13,0.0,0.0,0.0,0.0,60.0,-3.111364094365854e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,-2.558444450219411e-13,297.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,-2.694168943929293e-13,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,-1.9899060426775005e-13,297.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,-2.694165420272232e-13,298.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,-1.2779936614179532e-12,285.1709899902344,294.1499938964844,281.3117370605469,280.2615051269531,286.1390075683594,282.5181579589844,285.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,8.989305881699355e-14,-4.654669797518076e-18,-8.988840352391544e-14,2.253799577522919e-12,0.0,0.0,0.0,0.0,60.0,-2.89146123577666e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,-2.558444450219411e-13,297.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,-2.694168943929293e-13,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,-1.9899060426775005e-13,297.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,-2.694165420272232e-13,298.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,-1.2779936614179532e-12,285.1709899902344,294.1499938964844,281.3117370605469,280.2615051269531,286.1390075683594,282.5181579589844,285.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,8.989305881699355e-14,-4.654669797518076e-18,-8.988840352391544e-14,2.253799577522919e-12,0.0,0.0,0.0,0.0,60.0,-2.89146123577666e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0,297.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0,285.1709899902344,294.1499938964844,281.2691955566406,280.2176818847656,286.1390075683594,282.5181579589844,285.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,1.455502520808852e-13,-4.036256750273938e-18,-1.455462134277927e-13,5.723228423300253e-13,0.0,0.0,0.0,0.0,60.0,-2.686951575014973e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0,297.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0,285.1709899902344,294.1499938964844,281.2691955566406,280.2176818847656,286.1390075683594,282.5181579589844,285.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,1.455502520808852e-13,-4.036256750273938e-18,-1.455462134277927e-13,5.723228423300253e-13,0.0,0.0,0.0,0.0,60.0,-2.686951575014973e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,2.558444450219411e-13,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,2.694168943929293e-13,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,1.9899060426775005e-13,297.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.694165420272232e-13,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,1.2779936614179532e-12,285.1709899902344,294.1499938964844,281.2279052734375,280.17449951171875,286.1390075683594,282.5181579589844,285.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,2.012074453447768e-13,-3.4178437030298002e-18,-2.012040301079335e-13,-1.1091537844426513e-12,0.0,0.0,0.0,0.0,60.0,-2.497402874723776e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,2.558444450219411e-13,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,2.694168943929293e-13,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,1.9899060426775005e-13,297.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.694165420272232e-13,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,1.2779936614179532e-12,285.1709899902344,294.1499938964844,281.2279052734375,280.17449951171875,286.1390075683594,282.5181579589844,285.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,2.012074453447768e-13,-3.4178437030298002e-18,-2.012040301079335e-13,-1.1091537844426513e-12,0.0,0.0,0.0,0.0,60.0,-2.497402874723776e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,2.558444450219411e-13,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,2.694168943929293e-13,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,1.9899060426775005e-13,297.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.694165420272232e-13,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,1.2779936614179532e-12,285.1709899902344,294.1499938964844,281.1880798339844,280.1322326660156,286.1390075683594,282.5181579589844,285.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,2.856713563620384e-12,-6.077576788245056e-18,-2.8567074920882174e-12,3.2278268599639226e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.32099318964174e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,2.558444450219411e-13,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,2.694168943929293e-13,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,1.9899060426775005e-13,297.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.694165420272232e-13,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,1.2779936614179532e-12,285.1709899902344,294.1499938964844,281.1880798339844,280.1322326660156,286.1390075683594,282.5181579589844,285.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,2.856713563620384e-12,-6.077576788245056e-18,-2.8567074920882174e-12,3.2278268599639226e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.32099318964174e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0,297.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0,285.1709899902344,294.1499938964844,281.1687927246094,280.11151123046875,286.1390075683594,282.5181579589844,285.1288452148437,0.0,0.0,0.0,0.0,1.0,1.0,1.455502520808852e-13,-4.036256750273938e-18,-1.455462134277927e-13,5.723228423300253e-13,0.0,0.0,0.0,0.0,60.0,-2.238242132079904e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0,297.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0,285.1709899902344,294.1499938964844,281.1499328613281,280.0910949707031,286.1390075683594,282.5181579589844,285.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,1.455502520808852e-13,-4.036256750273938e-18,-1.455462134277927e-13,5.723228423300253e-13,0.0,0.0,0.0,0.0,60.0,-2.158451252398663e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,-2.558444450219411e-13,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,-2.694168943929293e-13,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,-1.9899060426775005e-13,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,-2.694165420272232e-13,298.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,-1.2779936614179532e-12,285.1709899902344,294.1499938964844,281.12225341796875,280.06072998046875,286.1390075683594,282.5181579589844,285.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,8.989305881699355e-14,-4.654669797518076e-18,-8.988840352391544e-14,2.253799577522919e-12,0.0,0.0,0.0,0.0,60.0,-2.0415429844433675e-06,-0.0,-5.066233845385895e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,-2.558444450219411e-13,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,-2.694168943929293e-13,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,-1.9899060426775005e-13,297.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,-2.694165420272232e-13,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,-1.2779936614179532e-12,285.1709899902344,294.1499938964844,281.1137390136719,280.05133056640625,286.1390075683594,282.5181579589844,285.1285705566406,0.0,0.0,0.0,0.0,1.0,1.0,8.989305881699355e-14,-4.654669797518076e-18,-8.988840352391544e-14,2.253799577522919e-12,0.0,0.0,0.0,0.0,60.0,-2.006247541430639e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0,297.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0,285.1709899902344,294.1499938964844,281.0797119140625,280.0131530761719,286.1390075683594,282.5181579589844,285.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,1.455502520808852e-13,-4.0362563366836324e-18,-1.455462134277927e-13,5.723228423300253e-13,0.0,0.0,0.0,0.0,60.0,-1.8645185946297715e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0,297.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0,285.1709899902344,294.1499938964844,281.0797119140625,280.0131530761719,286.1390075683594,282.5181579589844,285.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,1.455502520808852e-13,-4.0362563366836324e-18,-1.455462134277927e-13,5.723228423300253e-13,0.0,0.0,0.0,0.0,60.0,-1.8645185946297715e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,2.558444450219411e-13,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,2.694168943929293e-13,298.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,1.9899060426775005e-13,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.694165420272232e-13,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,1.2779936614179532e-12,285.1709899902344,294.1499938964844,281.0480651855469,279.976806640625,286.1390075683594,282.5181579589844,285.1282653808594,0.0,0.0,0.0,0.0,1.0,1.0,2.856713563620384e-12,-6.07757637465475e-18,-2.8567074920882174e-12,3.2278268599639226e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7329912225250157e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,2.558444450219411e-13,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,2.694168943929293e-13,298.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,1.9899060426775005e-13,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.694165420272232e-13,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,1.2779936614179532e-12,285.1709899902344,294.1499938964844,281.0480651855469,279.976806640625,286.1390075683594,282.5181579589844,285.1282653808594,0.0,0.0,0.0,0.0,1.0,1.0,2.856713563620384e-12,-6.07757637465475e-18,-2.8567074920882174e-12,3.2278268599639226e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7329912225250157e-06,-0.0,-5.066788513209878e-25,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
