time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12196380,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0,285.1709899902344,294.1499938964844,281.01904296875,279.9425048828125,286.1390075683594,282.5181579589844,285.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,1.455502520808852e-13,-4.0362563366836324e-18,-1.455462134277927e-13,5.723228423300253e-13,0.0,0.0,0.0,0.0,60.0,-1.6111416698549874e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0,285.1709899902344,294.1499938964844,281.01904296875,279.9425048828125,286.1390075683594,282.5181579589844,285.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,1.455502520808852e-13,-4.0362563366836324e-18,-1.455462134277927e-13,5.723228423300253e-13,0.0,0.0,0.0,0.0,60.0,-1.6111416698549874e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0,297.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0,285.1709899902344,294.1499938964844,281.0055847167969,279.9262084960937,286.1390075683594,282.5181579589844,285.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.455502520808852e-13,-4.0362563366836324e-18,-1.455462134277927e-13,5.723228423300253e-13,0.0,0.0,0.0,0.0,60.0,-1.5535074453509878e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0,297.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0,285.1709899902344,294.1499938964844,280.99285888671875,279.9105224609375,286.1390075683594,282.5181579589844,285.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,1.455502520808852e-13,-4.036256750273938e-18,-1.455462134277927e-13,5.723228423300253e-13,0.0,0.0,0.0,0.0,60.0,-1.497831476626743e-06,-0.0,-0.0,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,6.431929433503566e-10,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,6.773140381888251e-10,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,5.002623870709041e-10,297.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,6.773132055215566e-10,298.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,3.2128761873195803e-09,285.1709899902344,294.1499938964844,280.96978759765625,279.88104248046875,286.1390075683594,282.5181579589844,285.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-6.853477785284667e-09,8.568140602127194e-15,6.85346934758968e-09,-1.568221463799091e-08,0.0,0.0,0.0,-3.8606231100857264e-08,60.0,-1.391200021316763e-05,-0.0,-3.2023095935150733e-18,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,6.431929433503566e-10,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,6.773140381888251e-10,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,5.002623870709041e-10,297.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,6.773132055215566e-10,298.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,3.2128761873195803e-09,285.1709899902344,294.1499938964844,280.96978759765625,279.88104248046875,286.1390075683594,282.5181579589844,285.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-6.853477785284667e-09,8.568140602127194e-15,6.85346934758968e-09,-1.568221463799091e-08,0.0,0.0,0.0,-3.8606231100857264e-08,60.0,-1.391200021316763e-05,-0.0,-3.2023095935150733e-18,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,2.131440135499929e-09,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,2.2445121317105077e-09,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,1.6577906825077091e-09,297.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.2445092451306436e-09,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,1.0646965087346416e-08,285.1709899902344,294.1499938964844,280.95001220703125,279.8543395996094,286.1390075683594,282.5181579589844,285.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.270998145093017e-08,2.8400450597493822e-14,2.2709953029220745e-08,-5.196523034101119e-08,0.0,0.0,0.0,-1.2791133485734465e-07,60.0,-1.054873882821994e-05,-0.0,-3.5166329736883335e-17,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,2.131440135499929e-09,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,2.2445121317105077e-09,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,1.6577906825077091e-09,297.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.2445092451306436e-09,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,1.0646965087346416e-08,285.1709899902344,294.1499938964844,280.95001220703125,279.8543395996094,286.1390075683594,282.5181579589844,285.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.270998145093017e-08,2.8400450597493822e-14,2.2709953029220745e-08,-5.196523034101119e-08,0.0,0.0,0.0,-1.2791133485734465e-07,60.0,-1.054873882821994e-05,-0.0,-3.5166329736883335e-17,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,1.3332412152067266e-07,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,1.4039690654499284e-07,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,1.0369679159794033e-07,297.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,1.4039673601473626e-07,298.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,6.659803943875886e-07,285.1709899902344,294.1499938964844,280.93487548828125,279.8304748535156,286.1390075683594,282.5181579589844,285.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4205332945493865e-06,1.7767105061489152e-12,1.420531475559983e-06,-3.250565896451008e-06,0.0,0.0,0.0,-8.001457899808884e-06,60.0,-0.0021991310641169,-0.0,-1.3759360404513865e-13,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,1.3332412152067266e-07,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,1.4039690654499284e-07,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,1.0369679159794033e-07,297.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,1.4039673601473626e-07,298.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,6.659803943875886e-07,285.1709899902344,294.1499938964844,280.93487548828125,279.8304748535156,286.1390075683594,282.5181579589844,285.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4205332945493865e-06,1.7767105061489152e-12,1.420531475559983e-06,-3.250565896451008e-06,0.0,0.0,0.0,-8.001457899808884e-06,60.0,-0.0021991310641169,-0.0,-1.3759360404513865e-13,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,7.131860684239655e-07,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,7.510203090532741e-07,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,5.54701614419173e-07,297.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,7.510193995585723e-07,298.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,3.562505753507139e-06,285.1708984375,294.1499938964844,280.925537109375,279.8095397949219,286.1390075683594,282.51812744140625,285.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.598913725814782e-06,9.504419820616228e-12,7.598904176120413e-06,-1.738830906106159e-05,0.0,0.0,0.0,-4.280253779143095e-05,60.0,-0.0127043034881353,-0.0,-3.9371912848029655e-12,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,7.131860684239655e-07,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,7.510203090532741e-07,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,5.54701614419173e-07,297.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,7.510193995585723e-07,298.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,3.562505753507139e-06,285.1708984375,294.1499938964844,280.925537109375,279.8095397949219,286.1390075683594,282.51812744140625,285.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.598913725814782e-06,9.504419820616228e-12,7.598904176120413e-06,-1.738830906106159e-05,0.0,0.0,0.0,-4.280253779143095e-05,60.0,-0.0127043034881353,-0.0,-3.9371912848029655e-12,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,1.2464953442758997e-06,297.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,1.3126214071235154e-06,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,9.69498728409235e-07,297.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,1.3126198155077873e-06,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,6.226491223060293e-06,285.1709289550781,294.1499938964844,280.9229736328125,279.8001403808594,286.13897705078125,282.5181579589844,285.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3281296560307965e-05,1.661165822952615e-11,1.3281280189403333e-05,-3.039106923097279e-05,0.0,0.0,0.0,-7.480979547835886e-05,60.0,-0.0244104769080877,-0.0,-1.2027133629299858e-11,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,2.001286247832468e-06,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,2.107453838107176e-06,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,1.5565598232569755e-06,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,2.107451109623071e-06,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,9.996821972890755e-06,285.17095947265625,294.1499938964844,280.9218444824219,279.79150390625,286.1389465332031,282.51824951171875,285.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1323592591215856e-05,2.6670591082855744e-11,2.1323565306374803e-05,-4.879389598499984e-05,0.0,0.0,0.0,-0.000120109776617,60.0,-0.0414051115512847,-0.0,-3.100268305966658e-11,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,3.752935754164355e-06,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,3.952027327613905e-06,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,2.918957079600659e-06,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,3.952022780140396e-06,298.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,1.874665758805349e-05,285.17108154296875,294.1499938964844,280.92303466796875,279.7787170410156,286.1388244628906,282.5186462402344,285.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.998751708422788e-05,5.001457928366371e-11,3.998746979050338e-05,-9.150165715254845e-05,0.0,0.0,0.0,-0.0002252383856102,60.0,-0.0834908634424209,-0.0,-1.0902424102399164e-10,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,4.129738044866826e-06,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,4.348818947619293e-06,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,3.21202605846338e-06,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,4.348813490651082e-06,298.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,2.0628858692361973e-05,285.17108154296875,294.1499938964844,280.9237060546875,279.7765197753906,286.1387939453125,282.5187683105469,285.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.400237958179787e-05,5.5036138840725e-11,4.400232137413696e-05,-0.000100688659586,0.0,0.0,0.0,-0.00024785293499,60.0,-0.0928760021924972,-0.0,-1.3201575943533328e-10,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,6.696412583551137e-06,297.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,7.051654392853379e-06,298.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,5.208333277550992e-06,297.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,7.051645752653712e-06,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,3.3449909096816555e-05,285.1717834472656,294.1499938964844,280.9309997558594,279.7645568847656,286.13824462890625,282.5201416015625,285.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-7.135065970942378e-05,8.924205124882789e-11,7.135057239793241e-05,-0.0001632682688068,0.0,0.0,0.0,-0.000401898054406,60.0,-0.163105770945549,-0.0,-3.4710845309149363e-10,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,6.696412583551137e-06,297.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,7.051654392853379e-06,298.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,5.208333277550992e-06,297.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,7.051645752653712e-06,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,3.3449909096816555e-05,285.1717834472656,294.1499938964844,280.9309997558594,279.7645568847656,286.13824462890625,282.5201416015625,285.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-7.135065970942378e-05,8.924205124882789e-11,7.135057239793241e-05,-0.0001632682688068,0.0,0.0,0.0,-0.000401898054406,60.0,-0.163105770945549,-0.0,-3.4710845309149363e-10,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,9.712050996313336e-06,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,1.0227271559415383e-05,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,7.5538359851634596e-06,297.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,1.022725882648956e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,4.851361882174388e-05,285.173095703125,294.1499938964844,280.943603515625,279.7557373046875,286.1370849609375,282.522705078125,285.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001034825836541,1.2943107696727907e-10,0.0001034824526868,-0.0002367941342527,0.0,0.0,0.0,-0.0005828880239278,60.0,-0.2470418214797973,-0.0,-7.30134286364148e-10,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,9.712050996313336e-06,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,1.0227271559415383e-05,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,7.5538359851634596e-06,297.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,1.022725882648956e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,4.851361882174388e-05,285.173095703125,294.1499938964844,280.943603515625,279.7557373046875,286.1370849609375,282.522705078125,285.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001034825836541,1.2943107696727907e-10,0.0001034824526868,-0.0002367941342527,0.0,0.0,0.0,-0.0005828880239278,60.0,-0.2470418214797973,-0.0,-7.30134286364148e-10,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,1.519503439340042e-05,297.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,1.6001125914044678e-05,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,1.1818388884421438e-05,297.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,1.600110590516124e-05,298.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.0,0.0,7.590220775455236e-05,285.1756896972656,294.1499938964844,280.96142578125,279.75006103515625,286.1343078613281,282.5270690917969,285.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619036338524,2.025015155560084e-10,0.0001619034301256,-0.000370476511307,0.0,0.0,0.0,-0.0009119574679061,60.0,-0.3730376958847046,-0.0,-1.7872453517142615e-09,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,1.519503439340042e-05,297.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,1.6001125914044678e-05,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,1.1818388884421438e-05,297.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,1.600110590516124e-05,298.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.0,0.0,7.590220775455236e-05,285.1756896972656,294.1499938964844,280.96142578125,279.75006103515625,286.1343078613281,282.5270690917969,285.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619036338524,2.025015155560084e-10,0.0001619034301256,-0.000370476511307,0.0,0.0,0.0,-0.0009119574679061,60.0,-0.3730376958847046,-0.0,-1.7872453517142615e-09,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852722167969,0.0,0.0,1.9858558516716585e-05,297.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,2.091204805765301e-05,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,1.5445582903339528e-05,297.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,2.091202077281196e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,9.919743752107024e-05,285.1778259277344,294.1499938964844,280.9722595214844,279.7484130859375,286.1314697265625,282.5299377441406,285.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002115932293236,2.64651051073983e-10,0.0002115929673891,-0.0004841792106162,0.0,0.0,0.0,-0.0011918453965336,60.0,-0.4710271656513214,-0.0,-3.0526445815581837e-09,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,2.626437162689399e-05,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,2.765768476820085e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902160644531,0.0,0.0,2.042789310507942e-05,297.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,2.7657650207402185e-05,298.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,0.0001311957312282,285.1806640625,294.1499938964844,280.9843444824219,279.7475891113281,286.1264343261719,282.5323486328125,285.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798470377456,3.500198186845438e-10,0.0002798466884996,-0.0006403615116141,0.0,0.0,0.0,-0.001576300477609,60.0,-0.6107262969017029,-0.0,-5.339674480353551e-09,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,4.407137021189556e-05,297.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,4.640933912014589e-05,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,3.427781484788284e-05,297.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,4.640928455046378e-05,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,0.0002201452298322,285.1865539550781,294.1499938964844,281.01226806640625,279.7483825683594,286.10302734375,282.5273742675781,285.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004706335312221,5.88384840849443e-10,0.0004706329200416,-0.0010762404417619,0.0,0.0,0.0,-0.0026507910806685,60.0,-1.0326359272003174,-0.0,-1.50346686211833e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,4.407137021189556e-05,297.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,4.640933912014589e-05,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,3.427781484788284e-05,297.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,4.640928455046378e-05,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,0.0002201452298322,285.1865539550781,294.1499938964844,281.01226806640625,279.7483825683594,286.10302734375,282.5273742675781,285.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004706335312221,5.88384840849443e-10,0.0004706329200416,-0.0010762404417619,0.0,0.0,0.0,-0.0026507910806685,60.0,-1.0326359272003174,-0.0,-1.50346686211833e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,9.005102765513584e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,9.482819586992264e-05,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,7.003985956544057e-05,297.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,9.482808673055844e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,0.0004498227499425,285.1884460449219,294.1499938964844,281.0450439453125,279.7524719238281,286.0516662597656,282.50836181640625,285.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007425781222991,9.123082289619331e-10,0.0007425771909765,-0.0016558947972953,0.0,0.0,0.0,-0.004184000659734,60.0,-1.6792114973068235,-0.0,-6.27708445222197e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,9.005102765513584e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,9.482819586992264e-05,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,7.003985956544057e-05,297.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,9.482808673055844e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,0.0004498227499425,285.1884460449219,294.1499938964844,281.0450439453125,279.7524719238281,286.0516662597656,282.50836181640625,285.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007425781222991,9.123082289619331e-10,0.0007425771909765,-0.0016558947972953,0.0,0.0,0.0,-0.004184000659734,60.0,-1.6792114973068235,-0.0,-6.27708445222197e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,9.007898916024716e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,9.485764167038724e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,7.006160012679175e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054748535156,0.0,0.0,9.48575252550654e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,0.0004499624192249,285.2026062011719,294.1499938964844,281.08258056640625,279.75994873046875,285.9726257324219,282.483154296875,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009053644607774,1.109852987291049e-09,0.0009053633548319,-0.0020124553702771,0.0,0.0,0.0,-0.0050916946493089,60.0,-2.3631436824798584,-0.0,-6.280978226413937e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,9.007898916024716e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,9.485764167038724e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,7.006160012679175e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054748535156,0.0,0.0,9.48575252550654e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,0.0004499624192249,285.2026062011719,294.1499938964844,281.08258056640625,279.75994873046875,285.9726257324219,282.483154296875,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009053644607774,1.109852987291049e-09,0.0009053633548319,-0.0020124553702771,0.0,0.0,0.0,-0.0050916946493089,60.0,-2.3631436824798584,-0.0,-6.280978226413937e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,9.009336645249276e-05,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,9.487277566222474e-05,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,7.007278327364475e-05,297.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,9.487266652286051e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,0.0004500342474784,285.2018737792969,294.1499938964844,281.124755859375,279.77081298828125,285.8899230957031,282.45513916015625,285.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630634449422,1.185369136180725e-09,0.000963062280789,-0.0021532885730266,0.0,0.0,0.0,-0.0054159141145646,60.0,-2.5969600677490234,-0.0,-6.282979825300572e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,9.009336645249276e-05,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,9.487277566222474e-05,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,7.007278327364475e-05,297.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,9.487266652286051e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,0.0004500342474784,285.2018737792969,294.1499938964844,281.124755859375,279.77081298828125,285.8899230957031,282.45513916015625,285.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630634449422,1.185369136180725e-09,0.000963062280789,-0.0021532885730266,0.0,0.0,0.0,-0.0054159141145646,60.0,-2.5969600677490234,-0.0,-6.282979825300572e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,9.009750647237524e-05,297.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,9.487714123679324e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,7.007599924691021e-05,297.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,9.487702482147142e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,0.0004500549403019,285.2014465332031,294.1499938964844,281.1475524902344,279.77752685546875,285.8495788574219,282.4411315917969,285.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600038756616,1.1874031757841408e-09,0.0009600026533007,-0.0021616956219077,0.0,0.0,0.0,-0.005401455797255,60.0,-2.6136679649353027,-0.0,-6.283555364916539e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054748535156,0.0,0.0,9.010842768475412e-05,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,9.488863724982366e-05,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,7.008449028944597e-05,297.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,9.488852811045943e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,0.0004501094808802,285.20098876953125,294.1499938964844,281.1714782714844,279.7851257324219,285.8095703125,282.4272766113281,285.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601199417375,1.200991417427133e-09,0.0009601187775842,-0.0021973028779029,0.0,0.0,0.0,-0.0054081915877759,60.0,-2.611328363418579,-0.0,-6.2850766369138e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,9.023059828905387e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20458984375,0.0,0.0,9.501728345640004e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,7.01795142958872e-05,297.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,9.501717431703582e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,0.000450719759101,285.2001953125,294.1499938964844,281.2183532714844,279.8013916015625,285.7373352050781,282.3990783691406,285.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614207665435,1.3531665787880343e-09,0.0009614194277673,-0.0025960702914744,0.0,0.0,0.0,-0.0054836282506585,60.0,-2.590260982513428,-0.0,-6.302127530943835e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.204833984375,0.0,0.0,9.025090548675509e-05,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,9.503866749582812e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,7.019530312390998e-05,297.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,9.503855835646392e-05,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051086425781,0.0,0.0,0.0004508211859501,285.2001342773437,294.1499938964844,281.2225952148437,279.8029479980469,285.73114013671875,282.3962097167969,285.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616370662115,1.378462677337211e-09,0.0009616356692276,-0.0026623571757227,0.0,0.0,0.0,-0.0054961685091257,60.0,-2.5881330966949463,-0.0,-6.30496401754499e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,9.06212444533594e-05,297.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,9.542865154799074e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,7.048335100989789e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,9.542854240862653e-05,298.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,0.0004526711127255,285.19927978515625,294.1499938964844,281.2780456542969,279.8243408203125,285.6547241210937,282.3498229980469,285.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655822650529,1.8398247370043919e-09,0.0009655804024077,-0.0038713219109922,0.0,0.0,0.0,-0.005724883172661,60.0,-2.5610837936401367,-0.0,-6.356810899887932e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,9.06212444533594e-05,297.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,9.542865154799074e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,7.048335100989789e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,9.542854240862653e-05,298.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,0.0004526711127255,285.19927978515625,294.1499938964844,281.2780456542969,279.8243408203125,285.6547241210937,282.3498229980469,285.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655822650529,1.8398247370043919e-09,0.0009655804024077,-0.0038713219109922,0.0,0.0,0.0,-0.005724883172661,60.0,-2.5610837936401367,-0.0,-6.356810899887932e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035217285156,0.0,0.0,9.098898590309544e-05,297.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,9.581590711604804e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,7.076936890371144e-05,297.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,9.581579797668384e-05,298.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,0.0004545080882962,285.1984558105469,294.1499938964844,281.3376770019531,279.8493347167969,285.5802307128906,282.2859191894531,285.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695008047856,2.297956935848333e-09,0.0009694985346868,-0.0050718057900667,0.0,0.0,0.0,-0.0059520024806261,60.0,-2.53352165222168,-0.0,-6.408504304999951e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
