time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198720,297.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035217285156,0.0,0.0,9.098898590309544e-05,297.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,9.581590711604804e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,7.076936890371144e-05,297.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,9.581579797668384e-05,298.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,0.0004545080882962,285.1984558105469,294.1499938964844,281.3376770019531,279.8493347167969,285.5802307128906,282.2859191894531,285.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695008047856,2.297956935848333e-09,0.0009694985346868,-0.0050718057900667,0.0,0.0,0.0,-0.0059520024806261,60.0,-2.53352165222168,-0.0,-6.408504304999951e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,9.140455222222954e-05,297.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,9.625351231079549e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,7.10925814928487e-05,297.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017517089844,0.0,0.0,9.625340317143129e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,0.0004565839190036,285.1976013183594,294.1499938964844,281.4013977050781,279.87799072265625,285.5077819824219,282.21221923828125,285.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739274391904,2.815663924238265e-09,0.0009739246452227,-0.0064283739775419,0.0,0.0,0.0,-0.0062086479738354,60.0,-2.502350091934204,-0.0,-6.467171687063455e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,9.140455222222954e-05,297.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,9.625351231079549e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,7.10925814928487e-05,297.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017517089844,0.0,0.0,9.625340317143129e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,0.0004565839190036,285.1976013183594,294.1499938964844,281.4013977050781,279.87799072265625,285.5077819824219,282.21221923828125,285.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739274391904,2.815663924238265e-09,0.0009739246452227,-0.0064283739775419,0.0,0.0,0.0,-0.0062086479738354,60.0,-2.502350091934204,-0.0,-6.467171687063455e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,9.143514034803955e-05,297.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,9.628572297515348e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,7.111637387424707e-05,297.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.201416015625,0.0,0.0,9.628562111174688e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,0.0004567367141135,285.1971740722656,294.1499938964844,281.43475341796875,279.89373779296875,285.4724426269531,282.174072265625,285.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974255381152,2.8537605611944623e-09,0.0009742525289766,-0.0065281963907182,0.0,0.0,0.0,-0.0062275449745357,60.0,-2.485189914703369,-0.0,-6.471498892324234e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,9.148621029453352e-05,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,9.63394995778799e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,7.11560933268629e-05,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,9.633939043851568e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,0.0004569918091874,285.19677734375,294.1499938964844,281.4691162109375,279.910400390625,285.4376525878906,282.1390380859375,285.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974798691459,2.9173659044090523e-09,0.0009747957810759,-0.0066948616877198,0.0,0.0,0.0,-0.0062590735033154,60.0,-2.465057849884033,-0.0,-6.478727954117859e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,9.153378050541504e-05,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,9.638959454605356e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20458984375,0.0,0.0,7.119309157133102e-05,297.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,9.638949268264696e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018127441406,0.0,0.0,0.0004572294710669,285.1959228515625,294.1499938964844,281.5406494140625,279.94659423828125,285.36981201171875,282.0766296386719,285.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976603408200162e-09,0.0009753030608408,-0.0068500805646181,0.0,0.0,0.0,-0.0062884436920285,60.0,-2.421308755874634,-0.0,-6.485463899252863e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,9.153378050541504e-05,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,9.638959454605356e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20458984375,0.0,0.0,7.119309157133102e-05,297.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,9.638949268264696e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018127441406,0.0,0.0,0.0004572294710669,285.1959228515625,294.1499938964844,281.5406494140625,279.94659423828125,285.36981201171875,282.0766296386719,285.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976603408200162e-09,0.0009753030608408,-0.0068500805646181,0.0,0.0,0.0,-0.0062884436920285,60.0,-2.421308755874634,-0.0,-6.485463899252863e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.200927734375,0.0,0.0,9.134740685112774e-05,297.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,9.619333286536856e-05,298.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,7.104813266778365e-05,297.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,9.619323100196198e-05,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,0.0004562984977383,285.19512939453125,294.1499938964844,281.6159362792969,279.9866638183594,285.3044128417969,282.02947998046875,285.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733202168717,2.74437317315801e-09,0.0009733174811117,-0.0062415674328804,0.0,0.0,0.0,-0.0061733187176287,60.0,-2.370079040527344,-0.0,-6.45907647367494e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.200927734375,0.0,0.0,9.134740685112774e-05,297.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,9.619333286536856e-05,298.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,7.104813266778365e-05,297.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,9.619323100196198e-05,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,0.0004562984977383,285.19512939453125,294.1499938964844,281.6159362792969,279.9866638183594,285.3044128417969,282.02947998046875,285.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733202168717,2.74437317315801e-09,0.0009733174811117,-0.0062415674328804,0.0,0.0,0.0,-0.0061733187176287,60.0,-2.370079040527344,-0.0,-6.45907647367494e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,9.130483522312716e-05,297.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,9.61485056905076e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,7.10150197846815e-05,297.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,9.6148403827101e-05,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,0.0004560858651529,285.1943054199219,294.1499938964844,281.6948547363281,280.0306701660156,285.2415771484375,281.9969787597656,285.1220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728653240017,2.691299849644224e-09,0.0009728626464493,-0.0061024990864098,0.0,0.0,0.0,-0.0061470023356378,60.0,-2.315131902694702,-0.0,-6.453053913446638e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,9.130483522312716e-05,297.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,9.61485056905076e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,7.10150197846815e-05,297.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,9.6148403827101e-05,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,0.0004560858651529,285.1943054199219,294.1499938964844,281.6948547363281,280.0306701660156,285.2415771484375,281.9969787597656,285.1220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728653240017,2.691299849644224e-09,0.0009728626464493,-0.0061024990864098,0.0,0.0,0.0,-0.0061470023356378,60.0,-2.315131902694702,-0.0,-6.453053913446638e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,9.162123751593754e-05,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,9.648169361753388e-05,298.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,7.126111449906603e-05,297.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,9.64815917541273e-05,298.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,0.0004576663777697,285.1935119628906,294.1499938964844,281.7773132324219,280.07867431640625,285.1811218261719,281.9726867675781,285.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762352565303,3.085469657548856e-09,0.0009762321715243,-0.0071353423409163,0.0,0.0,0.0,-0.0063424045220017,60.0,-2.264188766479492,-0.0,-6.497852211850842e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,9.162123751593754e-05,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,9.648169361753388e-05,298.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,7.126111449906603e-05,297.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,9.64815917541273e-05,298.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,0.0004576663777697,285.1935119628906,294.1499938964844,281.7773132324219,280.07867431640625,285.1811218261719,281.9726867675781,285.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762352565303,3.085469657548856e-09,0.0009762321715243,-0.0071353423409163,0.0,0.0,0.0,-0.0063424045220017,60.0,-2.264188766479492,-0.0,-6.497852211850842e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,9.188758849631996e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,9.676216723164544e-05,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,7.146826828829944e-05,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,9.676206536823884e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,0.0004589968302752,285.193115234375,294.1499938964844,281.81982421875,280.1042175292969,285.1517639160156,281.96295166015625,285.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417292893104218e-09,0.0009790693875402,-0.0080048004165291,0.0,0.0,0.0,-0.0065069026313722,60.0,-2.240751981735229,-0.0,-6.535684349273653e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,9.2191097792238e-05,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,9.708177094580606e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,7.170432945713401e-05,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,9.708166908239946e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,0.0004605129070114,285.19268798828125,294.1499938964844,281.8631591796875,280.1307983398437,285.1229248046875,281.9554138183594,285.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.7954102083403995e-09,0.0009823025902733,-0.0089955376461148,0.0,0.0,0.0,-0.0066943513229489,60.0,-2.218082427978516,-0.0,-6.578928690714747e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,9.279413643525912e-05,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981506347656,0.0,0.0,9.771680197445676e-05,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,7.217335951281711e-05,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,9.771670011105016e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,0.0004635252116713,285.1919250488281,294.1499938964844,281.9496459960937,280.18536376953125,285.06854248046875,281.9496459960937,285.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887316264212,4.5467021259071325e-09,0.0009887270862236,-0.0109639819711446,0.0,0.0,0.0,-0.0070668002590537,60.0,-2.173956871032715,-0.0,-6.665275265049786e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983642578125,0.0,0.0,9.281167149310932e-05,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,9.773526835488155e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,7.218700193334371e-05,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,9.773516649147496e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,0.000463612814201,285.19189453125,294.1499938964844,281.9523010253906,280.18707275390625,285.06695556640625,281.94970703125,285.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889180073514,4.568550426853335e-09,0.0009889134671539,-0.0110212247818708,0.0,0.0,0.0,-0.0070776287466287,60.0,-2.172600746154785,-0.0,-6.667794139048058e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,9.335474896943197e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,9.830715862335636e-05,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,7.26093931007199e-05,297.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,9.830705675994976e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,0.0004663256113417,285.19110107421875,294.1499938964844,282.04461669921875,280.24761962890625,285.0130615234375,281.9591369628906,285.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130482971668,60.0,-2.124174356460572,-0.0,-6.746051184336467e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,9.335474896943197e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,9.830715862335636e-05,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,7.26093931007199e-05,297.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,9.830705675994976e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,0.0004663256113417,285.19110107421875,294.1499938964844,282.04461669921875,280.24761962890625,285.0130615234375,281.9591369628906,285.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130482971668,60.0,-2.124174356460572,-0.0,-6.746051184336467e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,9.3808353994973e-05,297.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,9.878482524072751e-05,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,7.296219700947404e-05,297.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,9.878472337732092e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,0.0004685914609581,285.1903076171875,294.1499938964844,282.1400146484375,280.3125,284.9615173339844,281.9866027832031,285.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995381115004,5.8102580524632685e-09,0.0009995322907343,-0.0142743028700351,0.0,0.0,0.0,-0.0076932017691433,60.0,-2.070812225341797,-0.0,-6.811763597625031e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,9.3808353994973e-05,297.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,9.878482524072751e-05,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,7.296219700947404e-05,297.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,9.878472337732092e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,0.0004685914609581,285.1903076171875,294.1499938964844,282.1400146484375,280.3125,284.9615173339844,281.9866027832031,285.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995381115004,5.8102580524632685e-09,0.0009995322907343,-0.0142743028700351,0.0,0.0,0.0,-0.0076932017691433,60.0,-2.070812225341797,-0.0,-6.811763597625031e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,9.394528024131432e-05,297.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,9.89290128927678e-05,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,7.306869520107284e-05,297.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,9.89289110293612e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,0.0004692754591815,285.18951416015625,294.1499938964844,282.23834228515625,280.3818664550781,284.9125061035156,282.03143310546875,285.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000998658128,5.980822948004061e-09,0.0010009926045313,-0.0147211216390132,0.0,0.0,0.0,-0.0077777672559022,60.0,-2.010925531387329,-0.0,-6.83165950476905e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,9.394528024131432e-05,297.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,9.89290128927678e-05,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,7.306869520107284e-05,297.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,9.89289110293612e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,0.0004692754591815,285.18951416015625,294.1499938964844,282.23834228515625,280.3818664550781,284.9125061035156,282.03143310546875,285.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000998658128,5.980822948004061e-09,0.0010009926045313,-0.0147211216390132,0.0,0.0,0.0,-0.0077777672559022,60.0,-2.010925531387329,-0.0,-6.83165950476905e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,9.391501953359692e-05,297.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,9.889714419841766e-05,298.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,7.304515747819096e-05,297.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,9.889704961096868e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,0.0004691242938861,285.1891174316406,294.1499938964844,282.2886047363281,280.4182434082031,284.8890075683594,282.0585021972656,285.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006758384406,5.943104230965446e-09,0.0010006699012592,-0.0146223129704594,0.0,0.0,0.0,-0.0077590676955878,60.0,-1.9773036241531368,-0.0,-6.82725698197828e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,9.390548802912237e-05,297.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,9.888710337691008e-05,298.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,7.303773600142449e-05,297.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,9.88870087894611e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,0.0004690766800194,285.188720703125,294.1499938964844,282.33953857421875,280.4557800292969,284.8661193847656,282.0879821777344,285.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931209301479612e-09,0.0010005681542679,-0.0145911537110805,0.0,0.0,0.0,-0.0077531705610454,60.0,-1.9426681995391848,-0.0,-6.825869292015342e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,9.387893078383058e-05,297.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,9.885914187179878e-05,298.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,7.301708683371544e-05,297.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,9.88590472843498e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954345703125,0.0,0.0,0.0004689440538641,285.18798828125,294.1499938964844,282.4403991699219,280.531982421875,284.8236694335937,282.15203857421875,285.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002909693866,5.898098454082401e-09,0.0010002850322052,-0.0145044140517711,0.0,0.0,0.0,-0.007736756466329,60.0,-1.8734744787216189,-0.0,-6.822006071161013e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,9.387820318806916e-05,297.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,9.885837062029168e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,7.301651930902153e-05,297.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,9.88582760328427e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.0004689403867814,285.1879577636719,294.1499938964844,282.4434509277344,280.53436279296875,284.8224182128906,282.154052734375,285.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.8971845184885305e-09,0.0010002772323787,-0.0145020205527544,0.0,0.0,0.0,-0.0077363033778965,60.0,-1.8713663816452024,-0.0,-6.821899489750649e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,9.386485908180477e-05,297.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,9.884432074613868e-05,298.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,7.300613651750609e-05,297.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,9.884422615868972e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,0.0004688737681135,285.18719482421875,294.1499938964844,282.54998779296875,280.6177062988281,284.7813720703125,282.2281188964844,285.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584011286497,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7981809377670288,-0.0,-6.819957576453818e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,9.386485908180477e-05,297.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,9.884432074613868e-05,298.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,7.300613651750609e-05,297.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,9.884422615868972e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,0.0004688737681135,285.18719482421875,294.1499938964844,282.54998779296875,280.6177062988281,284.7813720703125,282.2281188964844,285.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584011286497,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7981809377670288,-0.0,-6.819957576453818e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,9.388000034959988e-05,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,9.886026236927135e-05,298.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.196533203125,0.0,0.0,7.301790901692584e-05,297.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,9.886016778182238e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,0.0004689494089689,285.1864318847656,294.1499938964844,282.6585693359375,280.70709228515625,284.7430114746094,282.3095703125,285.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899364108330474e-09,0.0010002957424148,-0.0145077304914593,0.0,0.0,0.0,-0.0077373832464218,60.0,-1.723739504814148,-0.0,-6.822153864050051e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,9.388000034959988e-05,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,9.886026236927135e-05,298.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.196533203125,0.0,0.0,7.301790901692584e-05,297.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,9.886016778182238e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,0.0004689494089689,285.1864318847656,294.1499938964844,282.6585693359375,280.70709228515625,284.7430114746094,282.3095703125,285.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899364108330474e-09,0.0010002957424148,-0.0145077304914593,0.0,0.0,0.0,-0.0077373832464218,60.0,-1.723739504814148,-0.0,-6.822153864050051e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,9.391323692398146e-05,297.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,9.88952597253956e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,7.304376049432904e-05,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,9.889517241390422e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,0.0004691154172178,285.1856689453125,294.1499938964844,282.7686462402344,280.8034362792969,284.7071533203125,282.397216796875,285.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940743452725883e-09,0.0010006495285779,-0.014616128988564,0.0,0.0,0.0,-0.0077578965574502,60.0,-1.648518681526184,-0.0,-6.826982001939541e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,9.391323692398146e-05,297.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,9.88952597253956e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,7.304376049432904e-05,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,9.889517241390422e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,0.0004691154172178,285.1856689453125,294.1499938964844,282.7686462402344,280.8034362792969,284.7071533203125,282.397216796875,285.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940743452725883e-09,0.0010006495285779,-0.014616128988564,0.0,0.0,0.0,-0.0077578965574502,60.0,-1.648518681526184,-0.0,-6.826982001939541e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,9.392957872478291e-05,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,9.891247464111076e-05,298.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,7.305647159228101e-05,297.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,9.891238005366176e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,0.000469197082566,285.1852722167969,294.1499938964844,282.8242492675781,280.8540954589844,284.6902770996094,282.443359375,285.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008295066654,5.961090288053583e-09,0.001000823569484,-0.0146694304421544,0.0,0.0,0.0,-0.0077679832465946,60.0,-1.6105263233184814,-0.0,-6.829356635762451e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,9.395868255523963e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19244384765625,0.0,0.0,9.894311369862407e-05,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,7.307910709641874e-05,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917419433594,0.0,0.0,9.89430263871327e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,0.0004693424561992,285.1849060058594,294.1499938964844,282.8802185058594,280.9063415527344,284.67401123046875,282.49078369140625,285.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011392878368,5.997333296647866e-09,0.0010011333506554,-0.0147643741220235,0.0,0.0,0.0,-0.0077859498560428,60.0,-1.57233989238739,-0.0,-6.833587207211167e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,9.378948743687944e-05,297.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918334960937,0.0,0.0,9.876494732452556e-05,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,7.2947506851051e-05,297.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,9.87648600130342e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,0.0004684972809627,285.18414306640625,294.1499938964844,282.9933166503906,281.0154113769531,284.6433410644531,282.5875549316406,285.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993379935622,5.786505052896018e-09,0.0009993321727961,-0.014212074689567,0.0,0.0,0.0,-0.0076814414933323,60.0,-1.4940638542175293,-0.0,-6.808994612583774e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,9.378948743687944e-05,297.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918334960937,0.0,0.0,9.876494732452556e-05,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,7.2947506851051e-05,297.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,9.87648600130342e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,0.0004684972809627,285.18414306640625,294.1499938964844,282.9933166503906,281.0154113769531,284.6433410644531,282.5875549316406,285.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993379935622,5.786505052896018e-09,0.0009993321727961,-0.014212074689567,0.0,0.0,0.0,-0.0076814414933323,60.0,-1.4940638542175293,-0.0,-6.808994612583774e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,9.331427281722426e-05,297.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,9.826452151173726e-05,298.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,7.25778954802081e-05,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,9.826443420024587e-05,298.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.000466123514343,285.18341064453125,294.1499938964844,283.10791015625,281.1302490234375,284.6153869628906,282.6796875,285.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942742763087,5.1944071266518685e-09,0.0009942691540345,-0.0126609168946743,0.0,0.0,0.0,-0.0073879128322005,60.0,-1.410154104232788,-0.0,-6.7401664693989e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,9.331427281722426e-05,297.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,9.826452151173726e-05,298.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,7.25778954802081e-05,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,9.826443420024587e-05,298.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.000466123514343,285.18341064453125,294.1499938964844,283.10791015625,281.1302490234375,284.6153869628906,282.6796875,285.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942742763087,5.1944071266518685e-09,0.0009942691540345,-0.0126609168946743,0.0,0.0,0.0,-0.0073879128322005,60.0,-1.410154104232788,-0.0,-6.7401664693989e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
