time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12201060,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,9.274644253309816e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,9.766656148713082e-05,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,7.213624485302716e-05,297.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,9.766647417563944e-05,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,0.0004632870841305,285.1826477050781,294.1499938964844,283.2240295410156,281.2504272460937,284.5899658203125,282.7647705078125,285.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882241720333,4.486915283763437e-09,0.0009882197482511,-0.010807336308062,0.0,0.0,0.0,-0.0070371804758906,60.0,-1.3235394954681396,-0.0,-6.658382289970177e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,9.274644253309816e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,9.766656148713082e-05,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,7.213624485302716e-05,297.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,9.766647417563944e-05,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,0.0004632870841305,285.1826477050781,294.1499938964844,283.2240295410156,281.2504272460937,284.5899658203125,282.7647705078125,285.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882241720333,4.486915283763437e-09,0.0009882197482511,-0.010807336308062,0.0,0.0,0.0,-0.0070371804758906,60.0,-1.3235394954681396,-0.0,-6.658382289970177e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,9.210597636410968e-05,297.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,9.69921238720417e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,7.163810369092971e-05,297.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,9.699203656055032e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,0.0004600878455676,285.18194580078125,294.1499938964844,283.34161376953125,281.37554931640625,284.5672607421875,282.83941650390625,285.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813997894525,3.6889433729925263e-09,0.0009813961805775,-0.0087165739387273,0.0,0.0,0.0,-0.0066415909677743,60.0,-1.235315203666687,-0.0,-6.566737908997311e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,9.210597636410968e-05,297.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,9.69921238720417e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,7.163810369092971e-05,297.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,9.699203656055032e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,0.0004600878455676,285.18194580078125,294.1499938964844,283.34161376953125,281.37554931640625,284.5672607421875,282.83941650390625,285.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813997894525,3.6889433729925263e-09,0.0009813961805775,-0.0087165739387273,0.0,0.0,0.0,-0.0066415909677743,60.0,-1.235315203666687,-0.0,-6.566737908997311e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898803710937,0.0,0.0,9.180684719467536e-05,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,9.667712583905086e-05,298.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,7.140544767025858e-05,297.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,9.667703852755948e-05,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,0.0004585936258081,285.1815795898437,294.1499938964844,283.4009704589844,281.4398498535156,284.5569152832031,282.87237548828125,285.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782122215256,3.3162472767855893e-09,0.0009782089618965,-0.0077400342561304,0.0,0.0,0.0,-0.0064568277448415,60.0,-1.1911112070083618,-0.0,-6.524152240672265e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895751953125,0.0,0.0,9.155915176961572e-05,297.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,9.641629003454e-05,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919860839844,0.0,0.0,7.121279486455023e-05,297.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,9.641620999900624e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,0.0004573563637677,285.18121337890625,294.1499938964844,283.460693359375,281.50518798828125,284.5472106933594,282.90289306640625,285.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755725041031,3.007637694452114e-09,0.0009755694773048,-0.006931398063898,0.0,0.0,0.0,-0.0063038342632353,60.0,-1.1472015380859375,-0.0,-6.48899387556412e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,9.132462582783774e-05,297.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18878173828125,0.0,0.0,9.616932220524176e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,7.103038660716265e-05,297.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,9.6169242169708e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,0.0004561848472803,285.18048095703125,294.1499938964844,283.5812683105469,281.6388854980469,284.52960205078125,282.96051025390625,285.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730720776133,2.71542011098802e-09,0.0009730693418532,-0.0061657014302909,0.0,0.0,0.0,-0.006158962380141,60.0,-1.061391830444336,-0.0,-6.455790924064786e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,9.132462582783774e-05,297.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18878173828125,0.0,0.0,9.616932220524176e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,7.103038660716265e-05,297.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,9.6169242169708e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,0.0004561848472803,285.18048095703125,294.1499938964844,283.5812683105469,281.6388854980469,284.52960205078125,282.96051025390625,285.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730720776133,2.71542011098802e-09,0.0009730693418532,-0.0061657014302909,0.0,0.0,0.0,-0.006158962380141,60.0,-1.061391830444336,-0.0,-6.455790924064786e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883850097656,0.0,0.0,9.145892545348032e-05,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,9.631073771743104e-05,298.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,7.113483297871426e-05,297.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,9.631065768189728e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,0.0004568556905724,285.1797790527344,294.1499938964844,283.70330810546875,281.7762145996094,284.514404296875,283.0233154296875,285.1005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974501890596,2.882709182472354e-09,0.0009744989802129,-0.0066040512174367,0.0,0.0,0.0,-0.0062418906018137,60.0,-0.978966236114502,-0.0,-6.474788705190805e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883850097656,0.0,0.0,9.145892545348032e-05,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,9.631073771743104e-05,298.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,7.113483297871426e-05,297.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,9.631065768189728e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,0.0004568556905724,285.1797790527344,294.1499938964844,283.70330810546875,281.7762145996094,284.514404296875,283.0233154296875,285.1005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974501890596,2.882709182472354e-09,0.0009744989802129,-0.0066040512174367,0.0,0.0,0.0,-0.0062418906018137,60.0,-0.978966236114502,-0.0,-6.474788705190805e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,9.162325295619668e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,9.648378181736916e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,7.1262642450165e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,9.64837017818354e-05,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,0.0004576765641104,285.1790771484375,294.1499938964844,283.82684326171875,281.91668701171875,284.50146484375,283.0986022949219,285.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762534173205,3.087418321001678e-09,0.0009762503323145,-0.0071404464542865,0.0,0.0,0.0,-0.0063433782197535,60.0,-0.8977997303009033,-0.0,-6.498073901184398e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,9.162325295619668e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,9.648378181736916e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,7.1262642450165e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,9.64837017818354e-05,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,0.0004576765641104,285.1790771484375,294.1499938964844,283.82684326171875,281.91668701171875,284.50146484375,283.0986022949219,285.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762534173205,3.087418321001678e-09,0.0009762503323145,-0.0071404464542865,0.0,0.0,0.0,-0.0063433782197535,60.0,-0.8977997303009033,-0.0,-6.498073901184398e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,9.153318387689068e-05,297.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,9.638893970986828e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.189453125,0.0,0.0,7.119258953025565e-05,297.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,9.638885967433453e-05,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,0.0004572266479954,285.1783752441406,294.1499938964844,283.95184326171875,282.0599365234375,284.4909362792969,283.1796569824219,285.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975180102282593e-09,0.0009752908954396,-0.006846351083368,0.0,0.0,0.0,-0.0062877382151782,60.0,-0.8141886591911316,-0.0,-6.48530189550911e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,9.153318387689068e-05,297.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,9.638893970986828e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.189453125,0.0,0.0,7.119258953025565e-05,297.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,9.638885967433453e-05,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,0.0004572266479954,285.1783752441406,294.1499938964844,283.95184326171875,282.0599365234375,284.4909362792969,283.1796569824219,285.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975180102282593e-09,0.0009752908954396,-0.006846351083368,0.0,0.0,0.0,-0.0062877382151782,60.0,-0.8141886591911316,-0.0,-6.48530189550911e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,9.155806037597358e-05,297.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,9.641514043323696e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,7.121194357750937e-05,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18603515625,0.0,0.0,9.64150603977032e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,0.0004573509504552,285.1780090332031,294.1499938964844,284.014892578125,282.1324157714844,284.4865417480469,283.2209167480469,285.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755580686032,3.0061648725876462e-09,0.0009755551000125,-0.006927540525794,0.0,0.0,0.0,-0.006303094793111,60.0,-0.7717238068580627,-0.0,-6.488826898021216e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,9.12930045160465e-05,297.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,9.613601287128404e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888122558594,0.0,0.0,7.100577931851149e-05,297.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,9.61359401117079e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,0.0004560269298963,285.1776733398437,294.1499938964844,284.0783386230469,282.2054138183594,284.4827880859375,283.2606506347656,285.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727359865792,2.6759234827977707e-09,0.0009727333090268,-0.0060622063465416,0.0,0.0,0.0,-0.0061393906362354,60.0,-0.7285898327827454,-0.0,-6.451309531030347e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,9.094855340663344e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,9.577329183230177e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882019042969,0.0,0.0,7.073787855915725e-05,297.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,9.577321907272562e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861572265625,0.0,0.0,0.0004543063405435,285.1769714355469,294.1499938964844,284.2062683105469,282.3526916503906,284.4769897460937,283.32861328125,285.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690650040283,2.246761221513793e-09,0.0009690627921372,-0.0049376520328223,0.0,0.0,0.0,-0.0059266327880322,60.0,-0.6405407786369324,-0.0,-6.402716934417185e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,9.094855340663344e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,9.577329183230177e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882019042969,0.0,0.0,7.073787855915725e-05,297.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,9.577321907272562e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861572265625,0.0,0.0,0.0004543063405435,285.1769714355469,294.1499938964844,284.2062683105469,282.3526916503906,284.4769897460937,283.32861328125,285.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690650040283,2.246761221513793e-09,0.0009690627921372,-0.0049376520328223,0.0,0.0,0.0,-0.0059266327880322,60.0,-0.6405407786369324,-0.0,-6.402716934417185e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,9.05182314454578e-05,297.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,9.532014519209042e-05,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,7.04031772329472e-05,297.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.0,0.0,9.532006515655668e-05,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,0.0004521568189375,285.17626953125,294.1499938964844,284.335693359375,282.50128173828125,284.4735107421875,283.3815612792969,285.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644799865782,1.7106162042423991e-09,0.0009644782403483,-0.0035327395889908,0.0,0.0,0.0,-0.0056608426384627,60.0,-0.5518862009048462,-0.0,-6.342268932257866e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,9.05182314454578e-05,297.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,9.532014519209042e-05,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,7.04031772329472e-05,297.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.0,0.0,9.532006515655668e-05,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,0.0004521568189375,285.17626953125,294.1499938964844,284.335693359375,282.50128173828125,284.4735107421875,283.3815612792969,285.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644799865782,1.7106162042423991e-09,0.0009644782403483,-0.0035327395889908,0.0,0.0,0.0,-0.0056608426384627,60.0,-0.5518862009048462,-0.0,-6.342268932257866e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,9.02175743249245e-05,297.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,9.500353189650924e-05,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,7.016932795522735e-05,297.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,9.500345913693307e-05,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849670410156,0.0,0.0,0.0004506549448706,285.1755676269531,294.1499938964844,284.466552734375,282.6507263183594,284.4722900390625,283.4173278808594,285.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612753055989,1.336009414210082e-09,0.0009612739668227,-0.0025511095300316,0.0,0.0,0.0,-0.0054751290008425,60.0,-0.4629995822906494,-0.0,-6.300204091758134e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,9.02175743249245e-05,297.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,9.500353189650924e-05,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,7.016932795522735e-05,297.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,9.500345913693307e-05,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849670410156,0.0,0.0,0.0004506549448706,285.1755676269531,294.1499938964844,284.466552734375,282.6507263183594,284.4722900390625,283.4173278808594,285.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612753055989,1.336009414210082e-09,0.0009612739668227,-0.0025511095300316,0.0,0.0,0.0,-0.0054751290008425,60.0,-0.4629995822906494,-0.0,-6.300204091758134e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,9.015890827868134e-05,297.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,9.49417590163648e-05,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,7.01237004250288e-05,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,9.494167898083106e-05,298.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,0.0004503619275055,285.1748962402344,294.1499938964844,284.598876953125,282.8005065917969,284.4734191894531,283.4459533691406,285.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606495150364,1.2629017831500278e-09,0.0009606482926756,-0.0023595357779413,0.0,0.0,0.0,-0.0054388833232223,60.0,-0.3747037649154663,-0.0,-6.292010823472084e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,9.015890827868134e-05,297.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,9.49417590163648e-05,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,7.01237004250288e-05,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,9.494167898083106e-05,298.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,0.0004503619275055,285.1748962402344,294.1499938964844,284.598876953125,282.8005065917969,284.4734191894531,283.4459533691406,285.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606495150364,1.2629017831500278e-09,0.0009606482926756,-0.0023595357779413,0.0,0.0,0.0,-0.0054388833232223,60.0,-0.3747037649154663,-0.0,-6.292010823472084e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,9.01611929293722e-05,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,9.49441600823775e-05,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18603515625,0.0,0.0,7.012547575868666e-05,297.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,9.494408732280137e-05,298.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,0.0004503733071032,285.1745300292969,294.1499938964844,284.66558837890625,282.8753662109375,284.4748229980469,283.4607849121094,285.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606737294234,1.265731741639797e-09,0.0009606724488548,-0.0023669516667723,0.0,0.0,0.0,-0.005440286360681,60.0,-0.3305656313896179,-0.0,-6.292327725532233e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.0,0.0,9.015367686515674e-05,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,9.493624384049326e-05,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,7.011963316472247e-05,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,9.493617108091712e-05,298.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,0.000450335763162,285.1741943359375,294.1499938964844,284.732666015625,282.9501342773437,284.476806640625,283.4761962890625,285.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605936938896,1.256356685352955e-09,0.0009605924133211,-0.0023423845414072,0.0,0.0,0.0,-0.005435639526695,60.0,-0.2862485647201538,-0.0,-6.291277543368778e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,9.00894883670844e-05,297.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,9.48686501942575e-05,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,7.006970554357395e-05,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,9.486857743468136e-05,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,0.0004500151553656,285.17352294921875,294.1499938964844,284.8678894042969,283.0990905761719,284.482421875,283.5062561035156,285.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599098120816,1.1763717777668603e-09,0.0009599086479283,-0.0021327880676835,0.0,0.0,0.0,-0.0053959884680807,60.0,-0.1969424188137054,-0.0,-6.282320441641788e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,9.00894883670844e-05,297.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,9.48686501942575e-05,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,7.006970554357395e-05,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,9.486857743468136e-05,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,0.0004500151553656,285.17352294921875,294.1499938964844,284.8678894042969,283.0990905761719,284.482421875,283.5062561035156,285.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599098120816,1.1763717777668603e-09,0.0009599086479283,-0.0021327880676835,0.0,0.0,0.0,-0.0053959884680807,60.0,-0.1969424188137054,-0.0,-6.282320441641788e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,9.007456537801772e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825866699219,0.0,0.0,9.485293412581086e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,7.005810039117932e-05,297.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820068359375,0.0,0.0,9.485286136623472e-05,298.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,0.0004499406204558,285.1731262207031,294.1499938964844,285.00457763671875,283.2468566894531,284.4896240234375,283.5312194824219,285.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006221670773811,8.196310297137185e-10,0.0006221662624739,-0.0015326562570407,0.0,0.0,0.0,-0.0035367929376661,60.0,-0.1016465798020362,-0.0,-6.280236419797802e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,9.007456537801772e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825866699219,0.0,0.0,9.485293412581086e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,7.005810039117932e-05,297.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820068359375,0.0,0.0,9.485286136623472e-05,298.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,0.0004499406204558,285.1731262207031,294.1499938964844,285.00457763671875,283.2468566894531,284.4896240234375,283.5312194824219,285.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006221670773811,8.196310297137185e-10,0.0006221662624739,-0.0015326562570407,0.0,0.0,0.0,-0.0035367929376661,60.0,-0.1016465798020362,-0.0,-6.280236419797802e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,4.145317871007137e-05,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.186279296875,0.0,0.0,4.36522277595941e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,3.224140527890995e-05,297.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,4.3652195017784834e-05,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,0.000207066987059,285.176025390625,294.1499938964844,285.1427001953125,283.3929443359375,284.495361328125,283.5501708984375,285.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004239990084897,5.347239873110251e-10,0.0004239984846208,-0.000981799676083,0.0,0.0,0.0,-0.0023909730371087,60.0,-0.017226992174983,-0.0,-1.3301089119011069e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,4.145317871007137e-05,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.186279296875,0.0,0.0,4.36522277595941e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,3.224140527890995e-05,297.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,4.3652195017784834e-05,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,0.000207066987059,285.176025390625,294.1499938964844,285.1427001953125,283.3929443359375,284.495361328125,283.5501708984375,285.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004239990084897,5.347239873110251e-10,0.0004239984846208,-0.000981799676083,0.0,0.0,0.0,-0.0023909730371087,60.0,-0.017226992174983,-0.0,-1.3301089119011069e-08,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,2.371541086176876e-05,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.0,0.0,2.49734894168796e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,1.844534563133493e-05,297.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919860839844,0.0,0.0,2.4973471226985566e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,0.0001184632565127,285.1820373535156,294.1499938964844,285.2822570800781,283.5367736816406,284.4981384277344,283.5671691894531,285.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531488134991,3.165113726666391e-10,0.000253148493357,-0.0005789654096588,0.0,0.0,0.0,-0.0014258457813411,60.0,0.0225536152720451,-0.0,-4.353442495386162e-09,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,2.371541086176876e-05,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.0,0.0,2.49734894168796e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,1.844534563133493e-05,297.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919860839844,0.0,0.0,2.4973471226985566e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,0.0001184632565127,285.1820373535156,294.1499938964844,285.2822570800781,283.5367736816406,284.4981384277344,283.5671691894531,285.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531488134991,3.165113726666391e-10,0.000253148493357,-0.0005789654096588,0.0,0.0,0.0,-0.0014258457813411,60.0,0.0225536152720451,-0.0,-4.353442495386162e-09,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,1.8360864487476647e-05,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,1.9334889657329768e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,1.4280692994361743e-05,297.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,1.933487510541454e-05,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,9.171621786663307e-05,285.1846923828125,294.1499938964844,285.3525695800781,283.6076965332031,284.49871826171875,283.5735778808594,285.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001973484031623,2.464068948881959e-10,0.0001973481557797,-0.0004504598327912,0.0,0.0,0.0,-0.0011113460641354,60.0,0.0290774852037429,-0.0,-2.609502836037336e-09,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,1.473530301154824e-05,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,1.5516996427322738e-05,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,1.1460808309493586e-05,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,1.5516985513386317e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,7.360581366810948e-05,285.1864624023437,294.1499938964844,285.4232482910156,283.6778259277344,284.4989624023437,283.5782470703125,285.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001583515550009,1.9772282422447768e-10,0.0001583513512741,-0.0003614654124248,0.0,0.0,0.0,-0.0008917435770854,60.0,0.0324586890637874,-0.0,-1.6806979141748e-09,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,1.0591699719952883e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,1.1153578270750586e-05,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,8.238000191340689e-06,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,1.115357008529827e-05,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,5.290767512633465e-05,285.1890869140625,294.1499938964844,285.565673828125,283.8155517578125,284.4993896484375,283.5847473144531,285.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001120062879635,1.4030336614734296e-10,0.0001120061497204,-0.0002568538766354,0.0,0.0,0.0,-0.0006310292519629,60.0,0.0354821942746639,-0.0,-8.68365934714177e-10,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,1.0591699719952883e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,1.1153578270750586e-05,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,8.238000191340689e-06,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,1.115357008529827e-05,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,5.290767512633465e-05,285.1890869140625,294.1499938964844,285.565673828125,283.8155517578125,284.4993896484375,283.5847473144531,285.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001120062879635,1.4030336614734296e-10,0.0001120061497204,-0.0002568538766354,0.0,0.0,0.0,-0.0006310292519629,60.0,0.0354821942746639,-0.0,-8.68365934714177e-10,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,7.393558462354122e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,7.78577941673575e-06,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,5.7505535551172215e-06,297.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,7.785773959767539e-06,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,3.6932317016180605e-05,285.1905822753906,294.1499938964844,285.7095031738281,283.9493408203125,284.4997253417969,283.58868408203125,285.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.877978350734338e-05,9.853359100864267e-11,7.877968164393678e-05,-0.0001802667684387,0.0,0.0,0.0,-0.0004437438910827,60.0,0.0356342233717441,-0.0,-4.2313455517195564e-10,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
