time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12203400,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,7.393558462354122e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,7.78577941673575e-06,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,5.7505535551172215e-06,297.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,7.785773959767539e-06,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,3.6932317016180605e-05,285.1905822753906,294.1499938964844,285.7095031738281,283.9493408203125,284.4997253417969,283.58868408203125,285.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.877978350734338e-05,9.853359100864267e-11,7.877968164393678e-05,-0.0001802667684387,0.0,0.0,0.0,-0.0004437438910827,60.0,0.0356342233717441,-0.0,-4.2313455517195564e-10,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,4.333972810854903e-06,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,4.5638857955054846e-06,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,3.3708727187331533e-06,297.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,4.563882612274028e-06,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,2.1649069822160527e-05,285.19122314453125,294.1499938964844,285.8547668457031,284.0786437988281,284.4998474121094,283.5904541015625,285.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-4.617962258635089e-05,5.7758936522489535e-11,4.6179564378689975e-05,-0.0001056696928571,0.0,0.0,0.0,-0.0002601164742372,60.0,0.0285476837307214,-0.0,-1.4539312809258575e-10,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,4.333972810854903e-06,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,4.5638857955054846e-06,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,3.3708727187331533e-06,297.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,4.563882612274028e-06,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,2.1649069822160527e-05,285.19122314453125,294.1499938964844,285.8547668457031,284.0786437988281,284.4998474121094,283.5904541015625,285.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-4.617962258635089e-05,5.7758936522489535e-11,4.6179564378689975e-05,-0.0001056696928571,0.0,0.0,0.0,-0.0002601164742372,60.0,0.0285476837307214,-0.0,-1.4539312809258575e-10,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,2.0108534499740927e-06,297.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,2.1175271740503376e-06,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,1.5639993762306403e-06,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,2.117525582434609e-06,298.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,1.004461864795303e-05,285.19140625,294.1499938964844,286.00146484375,284.2028503417969,284.4998779296875,283.59100341796875,285.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.1426340026664548e-05,2.6798849597775565e-11,2.142631456081289e-05,-4.9028327339328825e-05,0.0,0.0,0.0,-0.0001206883607665,60.0,0.0187538862228393,-0.0,-3.129913342392321e-11,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,2.0108534499740927e-06,297.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,2.1175271740503376e-06,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,1.5639993762306403e-06,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,2.117525582434609e-06,298.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,1.004461864795303e-05,285.19140625,294.1499938964844,286.00146484375,284.2028503417969,284.4998779296875,283.59100341796875,285.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.1426340026664548e-05,2.6798849597775565e-11,2.142631456081289e-05,-4.9028327339328825e-05,0.0,0.0,0.0,-0.0001206883607665,60.0,0.0187538862228393,-0.0,-3.129913342392321e-11,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,1.2499900776674622e-06,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,1.3163007679395378e-06,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,9.722158438307815e-07,297.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,1.3162997447579985e-06,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,6.243952157092281e-06,285.19140625,294.1499938964844,286.0753479003906,284.2628479003906,284.4999084472656,283.591064453125,285.08465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3319180652615614e-05,1.6658847912243147e-11,1.331916337221628e-05,-3.0477238396997564e-05,0.0,0.0,0.0,-7.502306834794581e-05,60.0,0.0140791619196534,-0.0,-1.2094407073059976e-11,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,7.023135708550399e-07,297.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,7.395706234092358e-07,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,5.462446779347374e-07,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,7.395700549750472e-07,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,3.508198005874874e-06,285.19140625,294.1499938964844,286.1495666503906,284.32135009765625,284.4999084472656,283.591064453125,285.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-7.483490207960131e-06,9.359933834940382e-12,7.483481113013113e-06,-1.712386256258469e-05,0.0,0.0,0.0,-4.215232911519706e-05,60.0,0.0096442550420761,-0.0,-3.8179797864912316e-12,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,1.3194832604312978e-07,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,1.389480530633591e-07,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,1.0262662186732997e-07,297.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,1.389479535873761e-07,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,6.591084797946678e-07,285.1913452148437,294.1499938964844,286.299072265625,284.4334716796875,284.4999084472656,283.591064453125,285.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.405975922352809e-06,1.7585098958591838e-12,1.4059742170502432e-06,-3.2171769817068707e-06,0.0,0.0,0.0,-7.919443305581808e-06,60.0,0.0032565102446824,-0.0,-1.3476566596611758e-13,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,1.3194832604312978e-07,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,1.389480530633591e-07,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,1.0262662186732997e-07,297.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,1.389479535873761e-07,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,6.591084797946678e-07,285.1913452148437,294.1499938964844,286.299072265625,284.4334716796875,284.4999084472656,283.591064453125,285.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.405975922352809e-06,1.7585098958591838e-12,1.4059742170502432e-06,-3.2171769817068707e-06,0.0,0.0,0.0,-7.919443305581808e-06,60.0,0.0032565102446824,-0.0,-1.3476566596611758e-13,0.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.050000000745058,-3.89297083458473e-09,297.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.050000000745058,-4.099489192554984e-09,298.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.050000000745058,-3.027870620897488e-09,297.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.0,0.050000000745058,-4.099486083930515e-09,298.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.050000000745058,-1.9446174448489728e-08,285.1913452148437,291.1499938964844,286.45001220703125,284.5386047363281,284.4999084472656,283.591064453125,285.0833740234375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.147470278326183e-08,-5.1842336440443074e-14,-4.147465304527032e-08,9.490639740761253e-08,0.0,0.0,0.0,2.336018951609731e-07,60.0,0.0007390698883682,-0.0,-1.1730965597641691e-16,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.050000000745058,-3.89297083458473e-09,297.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.050000000745058,-4.099489192554984e-09,298.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.050000000745058,-3.027870620897488e-09,297.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.0,0.050000000745058,-4.099486083930515e-09,298.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.050000000745058,-1.9446174448489728e-08,285.1913452148437,291.1499938964844,286.45001220703125,284.5386047363281,284.4999084472656,283.591064453125,285.0833740234375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.147470278326183e-08,-5.1842336440443074e-14,-4.147465304527032e-08,9.490639740761253e-08,0.0,0.0,0.0,2.336018951609731e-07,60.0,0.0007390698883682,-0.0,-1.1730965597641691e-16,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.6340415477752686,0.050000000745058,0.0408410914242267,297.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13055419921875,0.6340415477752686,0.050000000745058,0.0430076457560062,298.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311340332031,0.6340415477752686,0.050000000745058,0.031765304505825,297.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13043212890625,0.6340415477752686,0.050000000745058,0.0430076383054256,298.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.6340415477752686,0.050000000745058,0.2040096670389175,285.1217041015625,291.1499938964844,286.5262756347656,284.5895690917969,293.53155517578125,295.09912109375,285.2278137207031,1.0,0.1097121834754943,0.0392172969877719,0.0392172969877719,1.0,1.0,-0.435188889503479,1.4569706763722934e-05,0.4351743161678314,-0.1325507462024688,0.0,0.0,0.0,10.183517456054688,60.0,1176.4759521484375,-0.0,12.278934478759766,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7068786621094,0.6313310265541077,0.050000000745058,0.04523491486907,297.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70684814453125,0.6313310265541077,0.050000000745058,0.0476345457136631,298.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7068786621094,0.6313310265541077,0.050000000745058,0.0351827144622802,297.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70684814453125,0.6313310265541077,0.050000000745058,0.0476345457136631,298.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7068786621094,0.6313310265541077,0.050000000745058,0.22595776617527,285.7948913574219,291.1499938964844,286.6034240722656,284.6410522460937,294.68365478515625,298.00128173828125,286.4299011230469,1.0,0.1210936903953552,0.0784345939755439,0.0784345939755439,1.0,1.0,-0.4819860756397247,0.0004816734290216,0.4815043807029724,-0.1434093117713928,0.0,0.0,0.0,12.500884056091309,60.0,2395.871826171875,-0.0,16.680871963500977,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8136291503906,0.5709654688835144,0.050000000745058,0.0456808134913444,297.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8136291503906,0.5709654688835144,0.050000000745058,0.0481040962040424,298.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8136291503906,0.5709654688835144,0.050000000745058,0.0355295203626155,297.7667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8136291503906,0.5709654688835144,0.050000000745058,0.0481040962040424,297.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8136291503906,0.5709654688835144,0.050000000745058,0.2281851172447204,287.8987731933594,291.1499938964844,286.76031494140625,284.74542236328125,294.73004150390625,298.12225341796875,288.2848205566406,1.0,0.1406029462814331,0.1568691879510879,0.1568691879510879,1.0,1.0,-0.486737996339798,0.0158341228961944,0.4709038734436035,-0.1292727291584015,0.0,0.0,0.0,20.017961502075195,60.0,2343.297119140625,-0.0,23.19110107421875,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8136291503906,0.5709654688835144,0.050000000745058,0.0456808134913444,297.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8136291503906,0.5709654688835144,0.050000000745058,0.0481040962040424,298.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8136291503906,0.5709654688835144,0.050000000745058,0.0355295203626155,297.7667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8136291503906,0.5709654688835144,0.050000000745058,0.0481040962040424,297.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8136291503906,0.5709654688835144,0.050000000745058,0.2281851172447204,287.8987731933594,291.1499938964844,286.76031494140625,284.74542236328125,294.73004150390625,298.12225341796875,288.2848205566406,1.0,0.1406029462814331,0.1568691879510879,0.1568691879510879,1.0,1.0,-0.486737996339798,0.0158341228961944,0.4709038734436035,-0.1292727291584015,0.0,0.0,0.0,20.017961502075195,60.0,2343.297119140625,-0.0,23.19110107421875,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5505676269531,0.5492182374000549,0.050000000745058,0.0458180904388427,297.77703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5505676269531,0.5492182374000549,0.050000000745058,0.0482486560940742,298.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5505676269531,0.5492182374000549,0.050000000745058,0.0356362946331501,297.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5505676269531,0.5492182374000549,0.050000000745058,0.0482486560940742,297.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5505676269531,0.5492182374000549,0.050000000745058,0.2288708537817001,288.61993408203125,291.1499938964844,286.8399353027344,284.7982177734375,294.76043701171875,298.1294250488281,288.9551696777344,1.0,0.1490093320608139,0.1960864812135696,0.1960864812135696,1.0,1.0,-0.4882008135318756,0.0233246572315692,0.4648761749267578,-0.1221750080585479,0.0,0.0,0.0,23.68731117248535,60.0,2135.157958984375,-0.0,26.344846725463867,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2020263671875,0.5324093103408813,0.050000000745058,0.0459496490657329,297.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2020263671875,0.5324093103408813,0.050000000745058,0.0483871921896934,298.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2020263671875,0.5324093103408813,0.050000000745058,0.0357386171817779,297.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2020263671875,0.5324093103408813,0.050000000745058,0.0483871921896934,297.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2020263671875,0.5324093103408813,0.050000000745058,0.22952800989151,289.2643737792969,291.1499938964844,286.9203186035156,284.8514404296875,294.7952575683594,298.14715576171875,289.5722351074219,1.0,0.1565730571746826,0.3568691909313202,0.3568691909313202,0.9976118206977844,1.0,-0.4896030128002167,0.0730098262429237,0.4165931940078735,-0.0730599462985992,0.0,0.0,0.0,27.21156120300293,60.0,1934.0140380859373,-0.0,29.37722396850586,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3476257324219,0.5095433592796326,0.050000000745058,0.0461894311010837,297.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3476257324219,0.5095433592796326,0.050000000745058,0.0486396960914135,298.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3476257324219,0.5095433592796326,0.050000000745058,0.0359251126646995,297.7088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3476257324219,0.5095433592796326,0.050000000745058,0.0486396960914135,297.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3476257324219,0.5095433592796326,0.050000000745058,0.2307257801294326,290.3985290527344,291.1499938964844,287.083251953125,284.9588623046875,293.9046630859375,298.201171875,290.62994384765625,1.0,0.1693933308124542,0.6784346103668213,0.6784346103668213,0.9928354620933532,1.0,-0.4921579360961914,0.1976445317268371,0.2945134043693542,0.0504146330058574,0.0,0.0,0.0,33.63975143432617,60.0,1403.4560546875,-0.0,34.94259262084961,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3476257324219,0.5095433592796326,0.050000000745058,0.0461894311010837,297.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3476257324219,0.5095433592796326,0.050000000745058,0.0486396960914135,298.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3476257324219,0.5095433592796326,0.050000000745058,0.0359251126646995,297.7088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3476257324219,0.5095433592796326,0.050000000745058,0.0486396960914135,297.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3476257324219,0.5095433592796326,0.050000000745058,0.2307257801294326,290.3985290527344,291.1499938964844,287.083251953125,284.9588623046875,293.9046630859375,298.201171875,290.62994384765625,1.0,0.1693933308124542,0.6784346103668213,0.6784346103668213,0.9928354620933532,1.0,-0.4921579360961914,0.1976445317268371,0.2945134043693542,0.0504146330058574,0.0,0.0,0.0,33.63975143432617,60.0,1403.4560546875,-0.0,34.94259262084961,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8001708984375,0.5009440183639526,0.050000000745058,0.0463075600564479,297.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8001708984375,0.5009440183639526,0.050000000745058,0.0487640909850597,298.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8001708984375,0.5009440183639526,0.050000000745058,0.0360169932246208,297.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8001708984375,0.5009440183639526,0.050000000745058,0.0487640909850597,297.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8001708984375,0.5009440183639526,0.050000000745058,0.231315866112709,290.8348693847656,291.1499938964844,287.1752624511719,285.0192565917969,293.50421142578125,298.2343139648437,290.9874267578125,1.0,0.1753542870283126,0.857710599899292,0.857710599899292,0.990172564983368,1.0,-0.4934166669845581,0.2125883400440216,0.2808283269405365,0.0649909824132919,0.0,0.0,0.0,36.800559997558594,60.0,1045.2979736328125,-0.0,37.71488952636719,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.4954442977905273,0.050000000745058,0.0463933423161506,297.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.4954442977905273,0.050000000745058,0.0488544218242168,298.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.4954442977905273,0.050000000745058,0.0360837094485759,297.7030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.4954442977905273,0.050000000745058,0.0488544218242168,297.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.4954442977905273,0.050000000745058,0.2317443490028381,291.0940246582031,291.1499938964844,287.2488098144531,285.0674133300781,293.4454345703125,298.2424011230469,291.23199462890625,1.0,0.1795509904623031,1.0,1.0,0.9880590438842772,1.0,-0.4943307042121887,0.2159450054168701,0.2783856987953186,0.0681128799915313,0.0,0.0,0.0,39.09476852416992,60.0,878.571533203125,-0.0,39.73808288574219,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6029052734375,0.4857718646526336,0.050000000745058,0.0465620495378971,297.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6029052734375,0.4857718646526336,0.050000000745058,0.0490320809185504,298.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6029052734375,0.4857718646526336,0.050000000745058,0.0362149253487587,297.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6029052734375,0.4857718646526336,0.050000000745058,0.0490320809185504,297.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6029052734375,0.4857718646526336,0.050000000745058,0.232587069272995,291.6278076171875,290.6499938964844,287.4167175292969,285.1768493652344,293.5111083984375,298.2554626464844,291.7515563964844,1.0,0.1875109225511551,1.0,1.0,0.9883942008018494,1.0,-0.4961284399032593,0.2168218940496444,0.2793065309524536,0.0685533806681633,0.0,0.0,0.0,43.60618209838867,48.0,672.1755981445312,-0.0,43.739540100097656,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6029052734375,0.4857718646526336,0.050000000745058,0.0465620495378971,297.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6029052734375,0.4857718646526336,0.050000000745058,0.0490320809185504,298.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6029052734375,0.4857718646526336,0.050000000745058,0.0362149253487587,297.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6029052734375,0.4857718646526336,0.050000000745058,0.0490320809185504,297.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6029052734375,0.4857718646526336,0.050000000745058,0.232587069272995,291.6278076171875,290.6499938964844,287.4167175292969,285.1768493652344,293.5111083984375,298.2554626464844,291.7515563964844,1.0,0.1875109225511551,1.0,1.0,0.9883942008018494,1.0,-0.4961284399032593,0.2168218940496444,0.2793065309524536,0.0685533806681633,0.0,0.0,0.0,43.60618209838867,48.0,672.1755981445312,-0.0,43.739540100097656,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0489501953125,0.4834506809711456,0.050000000745058,0.0466048382222652,297.7504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0489501953125,0.4834506809711456,0.050000000745058,0.0490771383047103,298.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0489501953125,0.4834506809711456,0.050000000745058,0.0362482070922851,297.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0489501953125,0.4834506809711456,0.050000000745058,0.0490771383047103,297.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0489501953125,0.4834506809711456,0.050000000745058,0.2328008115291595,292.0697326660156,290.6499938964844,287.5799865722656,285.2825927734375,293.5921325683594,298.27227783203125,292.1712646484375,1.0,0.1889997869729995,1.0,1.0,0.988716185092926,1.0,-0.4965847134590149,0.2170102000236511,0.2795744836330414,0.0686352252960205,0.0,0.0,0.0,44.750484466552734,48.0,540.6127319335938,-0.0,44.75898361206055,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0653991699219,0.483487993478775,0.050000000745058,0.0466041453182697,297.75079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0653991699219,0.483487993478775,0.050000000745058,0.0490764118731021,298.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0653991699219,0.483487993478775,0.050000000745058,0.0362476706504821,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0653991699219,0.483487993478775,0.050000000745058,0.0490764118731021,297.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0653991699219,0.483487993478775,0.050000000745058,0.2327973693609237,292.08599853515625,290.1499938964844,287.5867004394531,285.28692626953125,293.5954895019531,298.2730407714844,292.1866760253906,1.0,0.188955157995224,1.0,1.0,0.9887293577194214,1.0,-0.4965773522853851,0.2170068323612213,0.2795705199241638,0.0686337500810623,0.0,0.0,0.0,44.73201370239258,36.0,535.9351196289062,-0.0,44.74251174926758,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2625427246094,0.4847001433372497,0.050000000745058,0.046581745147705,297.7554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2625427246094,0.4847001433372497,0.050000000745058,0.049052819609642,298.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2625427246094,0.4847001433372497,0.050000000745058,0.0362302437424659,297.7142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2625427246094,0.4847001433372497,0.050000000745058,0.049052819609642,297.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2625427246094,0.4847001433372497,0.050000000745058,0.2326854616403579,292.2810363769531,290.1499938964844,287.6723937988281,285.3421325683594,293.6385803222656,298.2831115722656,292.3714294433594,1.0,0.1877638846635818,1.0,1.0,0.9888969659805298,1.0,-0.4963387250900268,0.2169021964073181,0.2794365286827087,0.0685882791876792,0.0,0.0,0.0,44.13294219970703,36.0,480.69287109375,-0.0,44.20860290527344,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4395446777344,0.4872025549411773,0.050000000745058,0.0465359687805175,297.7605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4395446777344,0.4872025549411773,0.050000000745058,0.0490046180784702,298.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4395446777344,0.4872025549411773,0.050000000745058,0.0361946411430835,297.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4395446777344,0.4872025549411773,0.050000000745058,0.0490046180784702,297.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4395446777344,0.4872025549411773,0.050000000745058,0.2324568033218383,292.4561767578125,289.6499938964844,287.7585144042969,285.3973999023437,293.6816711425781,298.29376220703125,292.5375366210937,1.0,0.185484230518341,1.0,1.0,0.9870381951332092,1.0,-0.4958510398864746,0.2167201340198516,0.2791309058666229,0.0685255602002143,0.0,0.0,0.0,42.90891647338867,25.0,432.5276794433594,-0.0,43.119258880615234,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6504211425781,0.4922042489051819,0.050000000745058,0.0464475937187671,297.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6504211425781,0.4922042489051819,0.050000000745058,0.048911552876234,298.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6504211425781,0.4922042489051819,0.050000000745058,0.0361259058117866,297.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6504211425781,0.4922042489051819,0.050000000745058,0.048911552876234,297.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6504211425781,0.4922042489051819,0.050000000745058,0.2320153415203094,292.6649169921875,289.6499938964844,287.8750915527344,285.47186279296875,293.739990234375,298.308837890625,292.7359313964844,1.0,0.1811357885599136,1.0,1.0,0.9845348000526428,1.0,-0.494909405708313,0.2163567095994949,0.2785527110099792,0.0683917552232742,0.0,0.0,0.0,40.545684814453125,25.0,377.344482421875,-0.0,41.02191925048828,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7427673339844,0.4953332245349884,0.050000000745058,0.046395156532526,297.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7427673339844,0.4953332245349884,0.050000000745058,0.0488563328981399,298.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7427673339844,0.4953332245349884,0.050000000745058,0.036085121333599,297.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7427673339844,0.4953332245349884,0.050000000745058,0.0488563328981399,297.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7427673339844,0.4953332245349884,0.050000000745058,0.231753408908844,292.75634765625,289.1499938964844,287.931884765625,285.50799560546875,293.7684936523437,298.3163452148437,292.8230285644531,1.0,0.1785206347703933,1.0,1.0,0.9833205938339232,1.0,-0.4943506717681885,0.2161371260881424,0.2782135605812073,0.06830845028162,0.0,0.0,0.0,39.14345169067383,25.0,354.1430358886719,-0.0,39.78110504150391,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.88751220703125,0.4996013939380646,0.1801449805498123,0.0463277474045753,297.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.88751220703125,0.4996013939380646,0.050000000745058,0.0487853474915027,298.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.88751220703125,0.4996013939380646,0.050000000745058,0.0360326915979385,297.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.88751220703125,0.4996013939380646,0.050000000745058,0.0487853474915027,297.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.88751220703125,0.4996013939380646,0.050000000745058,0.2314166873693466,292.89971923828125,289.1499938964844,288.0290832519531,285.5696105957031,293.8173828125,298.3293762207031,292.9598999023437,1.0,0.175372913479805,1.0,1.0,0.9812480211257936,1.0,-0.4936322569847107,0.2158636748790741,0.2777685821056366,0.068208247423172,0.0,0.0,0.0,37.34089279174805,25.0,319.34161376953125,-0.0,38.19002914428711,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0335998535156,0.7876361012458801,0.1843658685684204,0.1486695259809494,297.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0022277832031,0.5196974277496338,0.050000000745058,0.048515435308218,298.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0022277832031,0.5196974277496338,0.050000000745058,0.0358333326876163,297.7416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0022277832031,0.5196974277496338,0.050000000745058,0.048515435308218,297.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0022277832031,0.5196974277496338,0.050000000745058,0.2301363348960876,293.021484375,288.6499938964844,288.10650634765625,285.61846923828125,293.86932373046875,298.3238830566406,293.0870361328125,1.0,0.1748360991477966,1.0,1.0,0.9796030521392822,1.0,-0.6140018105506897,0.266861230134964,0.3471405804157257,0.0922962054610252,0.0,0.0,0.0,31.460508346557617,28.0,330.4438171386719,-0.0,46.00840759277344,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3392028808594,0.8615648746490479,0.1910355389118194,0.1704238057136535,297.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3081970214844,0.5488805174827576,0.050000000745058,0.0482501797378063,298.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3379821777344,0.832073986530304,0.1711661666631698,0.1188785806298255,297.75299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3081970214844,0.5488805174827576,0.050000000745058,0.0482501797378063,297.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3081970214844,0.5488805174827576,0.050000000745058,0.2288780808448791,293.3314208984375,288.1499938964844,288.2821044921875,285.72857666015625,293.8821105957031,298.2266845703125,293.3695068359375,1.0,0.1764747500419616,1.0,1.0,0.8794265985488892,1.0,-0.7376322746276855,0.3220253586769104,0.4156069159507751,0.1244734451174736,0.0,0.0,0.0,25.882104873657227,25.0,300.4955444335937,-0.0,55.26555252075195,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3392028808594,0.8615648746490479,0.1910355389118194,0.1704238057136535,297.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3081970214844,0.5488805174827576,0.050000000745058,0.0482501797378063,298.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3379821777344,0.832073986530304,0.1711661666631698,0.1188785806298255,297.75299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3081970214844,0.5488805174827576,0.050000000745058,0.0482501797378063,297.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3081970214844,0.5488805174827576,0.050000000745058,0.2288780808448791,293.3314208984375,288.1499938964844,288.2821044921875,285.72857666015625,293.8821105957031,298.2266845703125,293.3695068359375,1.0,0.1764747500419616,1.0,1.0,0.8794265985488892,1.0,-0.7376322746276855,0.3220253586769104,0.4156069159507751,0.1244734451174736,0.0,0.0,0.0,25.882104873657227,25.0,300.4955444335937,-0.0,55.26555252075195,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5010681152344,0.8842368721961975,0.2021804898977279,0.1795861721038818,297.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4842834472656,0.5543683767318726,0.050000000745058,0.0482104085385799,298.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5003662109375,0.8496515154838562,0.1785957664251327,0.123907059431076,297.7585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4842834472656,0.5543683767318726,0.050000000745058,0.0482104085385799,297.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4842834472656,0.5543683767318726,0.1502552777528762,0.228689432144165,293.496826171875,288.1499938964844,288.4515075683594,285.83380126953125,293.82733154296875,298.15252685546875,293.5172119140625,1.0,0.1764594316482544,1.0,1.0,0.7831973433494568,1.0,-0.7543581128120422,0.3365883827209472,0.4177697300910949,0.135896623134613,0.0,0.0,0.0,25.039283752441406,25.0,198.382064819336,-0.0,56.505653381347656,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5057373046875,0.8952081799507141,0.2026946544647216,0.1799704432487487,297.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4894714355469,0.5619473457336426,0.050000000745058,0.0481592491269111,298.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.50506591796875,0.859499454498291,0.1789617091417312,0.1241013631224632,297.7588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4894714355469,0.5619473457336426,0.050000000745058,0.0481592491269111,297.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4895935058594,0.578801691532135,0.1506754159927368,0.2456512749195099,293.501708984375,287.6499938964844,288.4584655761719,285.8381042480469,293.8216247558594,298.1499938964844,293.5210266113281,1.0,0.1767139881849289,1.0,1.0,0.7792502045631409,1.0,-0.7750486135482788,0.3469169437885284,0.428131639957428,0.1395308375358581,0.0,0.0,0.0,23.91206169128418,43.0,194.5220642089844,-0.0,57.97862243652344,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
