time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205500,298.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5654296875,0.8868138194084167,0.2131863087415695,0.0968899801373481,297.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5538635253906,0.6903876066207886,0.050000000745058,0.0476513132452964,298.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5654296875,0.8868138194084167,0.1858279407024383,0.0753588750958442,297.7628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5538635253906,0.6903876066207886,0.050000000745058,0.0476513132452964,297.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5672607421875,0.9401873350143432,0.1538919806480407,0.5674052238464355,293.56854248046875,287.6499938964844,288.5468444824219,285.8925476074219,293.7496032714844,298.08447265625,293.58135986328125,1.0,0.1848910003900528,1.0,1.0,0.7291619777679443,1.0,-1.0019389390945437,0.4563165307044983,0.5456224679946899,0.2093801200389862,0.0,0.0,0.0,13.600804328918455,43.0,146.54278564453125,-0.0,80.27687072753906,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.59918212890625,0.9009811878204346,0.2231698334217071,0.1069390177726745,297.8077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5948486328125,0.6777306795120239,0.050000000745058,0.0476757809519767,298.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.59918212890625,0.9009811878204346,0.1926663219928741,0.0831747949123382,297.7637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5948486328125,0.6777306795120239,0.050000000745058,0.0476757809519767,297.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5993347167969,0.9314503073692322,0.1565190404653549,0.5837119221687317,293.5995178222656,287.1499938964844,288.6352844238281,285.9467468261719,293.519287109375,298.1852111816406,293.59722900390625,1.0,0.1927268356084823,1.0,1.0,0.6179956197738647,1.0,-1.043059229850769,0.5153568387031555,0.5277024507522583,0.2602955400943756,0.0,0.0,0.0,14.73723602294922,63.0,50.99945068359375,-0.0,90.57633209228516,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4390869140625,0.9057894945144652,0.234520673751831,0.1105349063873291,297.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4355773925781,0.9510666131973268,0.1445578783750534,0.132320761680603,298.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4390869140625,0.9057894945144652,0.2006964236497879,0.0859715938568115,297.7626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4766845703125,0.6735296249389648,0.1390386372804641,0.0476842857897281,297.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4385070800781,0.9127540588378906,0.1604683399200439,0.5637872815132141,293.4301147460937,287.1499938964844,288.7544860839844,286.0193176269531,292.4965209960937,298.2611694335937,293.3651428222656,1.0,0.2069674283266067,1.0,1.0,0.4682784676551819,1.0,-1.1283845901489258,0.6968135833740234,0.4315709769725799,0.4249485731124878,0.0,0.0,0.0,16.09750747680664,63.0,-393.01959228515625,-0.0,112.53549194335938,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1961669921875,0.904167115688324,0.239432081580162,0.1093256101012229,297.7548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1869201660156,0.9640440940856934,0.1448744088411331,0.1366750597953796,298.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1961669921875,0.904167115688324,0.2042038738727569,0.0850310251116752,297.7513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2089538574219,0.8875522613525391,0.1404829025268554,0.1090762615203857,297.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1962280273437,0.904167115688324,0.1623948365449905,0.5461040735244751,293.1776733398437,286.6499938964844,288.81231689453125,286.0543212890625,291.743408203125,298.25701904296875,293.0733642578125,1.0,0.2153003513813018,1.0,1.0,0.3956629633903503,1.0,-1.1800107955932615,0.8279842734336853,0.3520265817642212,0.5457783341407776,0.0,0.0,0.0,16.75318717956543,83.0,-750.460693359375,-0.0,127.4251937866211,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.81463623046875,0.9168732166290284,0.2511711716651916,0.1187161356210708,297.6837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.80523681640625,0.951949179172516,0.1453377306461334,0.1378887593746185,298.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.81463623046875,0.9168732166290284,0.2123427540063858,0.0923347696661949,297.6666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8086242675781,0.9385088682174684,0.1395373791456222,0.1327648162841797,297.81011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8066711425781,0.9518128037452698,0.1659728586673736,0.653828501701355,291.7806396484375,286.1499938964844,288.9892272949219,286.1605834960937,289.7890930175781,298.15447998046875,291.6435852050781,1.0,0.2459659129381179,1.0,1.0,0.1733302921056747,1.0,-1.3619261980056765,1.2500141859054563,0.1119120270013809,0.9307610392570496,0.0,0.0,0.0,20.21381378173828,103.0,-1676.8863525390625,-0.0,190.8749237060547,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.81463623046875,0.9168732166290284,0.2511711716651916,0.1187161356210708,297.6837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.80523681640625,0.951949179172516,0.1453377306461334,0.1378887593746185,298.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.81463623046875,0.9168732166290284,0.2123427540063858,0.0923347696661949,297.6666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8086242675781,0.9385088682174684,0.1395373791456222,0.1327648162841797,297.81011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8066711425781,0.9518128037452698,0.1659728586673736,0.653828501701355,291.7806396484375,286.1499938964844,288.9892272949219,286.1605834960937,289.7890930175781,298.15447998046875,291.6435852050781,1.0,0.2459659129381179,1.0,1.0,0.1733302921056747,1.0,-1.3619261980056765,1.2500141859054563,0.1119120270013809,0.9307610392570496,0.0,0.0,0.0,20.21381378173828,103.0,-1676.8863525390625,-0.0,190.8749237060547,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6239318847656,0.9673324227333068,0.2563469707965851,0.165984645485878,297.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63446044921875,0.8857174515724182,0.1440985351800918,0.1372554004192352,297.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6239318847656,0.9673324227333068,0.2148648649454116,0.1290991604328155,297.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6370849609375,0.8716267943382263,0.1371645778417587,0.1309244781732559,297.7060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6278076171875,0.9282053112983704,0.1638161092996597,0.7410942912101746,290.6139221191406,286.1462097167969,289.16583251953125,286.2652893066406,289.3120422363281,298.0734558105469,290.54132080078125,1.0,0.2833267450332641,1.0,1.0,0.1039981693029403,1.0,-1.5653992891311646,1.5416876077651978,0.0237116664648056,1.1804628372192385,0.0,0.0,0.0,27.19398498535156,123.0,-1470.9000244140625,-0.0,291.1825256347656,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6239318847656,0.9673324227333068,0.2563469707965851,0.165984645485878,297.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63446044921875,0.8857174515724182,0.1440985351800918,0.1372554004192352,297.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6239318847656,0.9673324227333068,0.2148648649454116,0.1290991604328155,297.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6370849609375,0.8716267943382263,0.1371645778417587,0.1309244781732559,297.7060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6278076171875,0.9282053112983704,0.1638161092996597,0.7410942912101746,290.6139221191406,286.1462097167969,289.16583251953125,286.2652893066406,289.3120422363281,298.0734558105469,290.54132080078125,1.0,0.2833267450332641,1.0,1.0,0.1039981693029403,1.0,-1.5653992891311646,1.5416876077651978,0.0237116664648056,1.1804628372192385,0.0,0.0,0.0,27.19398498535156,123.0,-1470.9000244140625,-0.0,291.1825256347656,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09442138671875,0.947603702545166,0.250702291727066,0.228337749838829,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.10772705078125,0.7808064818382263,0.142468124628067,0.1363722085952758,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0976867675781,0.8877428770065308,0.2104769647121429,0.1488214433193206,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1094055175781,0.7673085927963257,0.1350528001785278,0.1295164376497268,297.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.10400390625,0.8145384788513184,0.1613410264253616,0.7328154444694519,290.094970703125,286.1166687011719,289.2889099121094,286.3374328613281,289.28936767578125,297.9420166015625,290.0596008300781,1.0,0.3099821805953979,1.0,1.0,0.05553525313735,1.0,-1.6513556241989136,1.6503714323043823,0.0009842097060754,1.27251935005188,0.0,0.0,0.0,40.60017013549805,123.0,-1100.8836669921875,-0.0,370.94183349609375,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9745483398437,0.8799496293067932,0.2483146786689758,0.2261004596948623,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9833374023437,0.7328312993049622,0.1416620761156082,0.1360476315021515,297.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9767150878906,0.8317480683326721,0.2091100066900253,0.147918552160263,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9844970703125,0.7208935022354126,0.1340894103050232,0.129019632935524,297.601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808959960937,0.7620741128921509,0.1602358818054199,0.7297863364219666,289.9748840332031,286.1039733886719,289.341796875,286.3681945800781,289.3367614746094,297.8862609863281,289.95074462890625,1.0,0.3198798894882202,1.0,1.0,0.0346660576760768,1.0,-1.6429619789123535,1.6428208351135254,0.0001411656267009,1.2667229175567627,0.0,0.0,0.0,50.75472259521485,111.0,-901.5774536132812,-0.0,394.8628845214844,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.84832763671875,0.8311907052993774,0.2466387450695037,0.223843514919281,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8534240722656,0.6925100088119507,0.1404780149459839,0.1353436261415481,297.7522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8495788574219,0.786101222038269,0.2077606767416,0.1469393372535705,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8540954589844,0.6790372133255005,0.1326729953289032,0.128077283501625,297.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8520202636719,0.7216590642929077,0.1586297899484634,0.7243419289588928,289.8485107421875,286.0829162597656,289.429443359375,286.4189147949219,289.4234619140625,297.8235168457031,289.834228515625,1.0,0.3306723535060882,1.0,1.0,0.0,1.0,-1.6305596828460691,1.63055682182312,2.867325520128361e-06,1.2570184469223022,0.0,0.0,0.0,63.13357162475586,111.0,-620.1890869140625,-0.0,422.4606628417969,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7756042480469,0.8073552250862122,0.246813029050827,0.2235296368598938,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7784118652344,0.6695479154586792,0.1395748853683471,0.1347038596868515,297.7086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7762756347656,0.7618401646614075,0.207288458943367,0.1465667486190796,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7788391113281,0.6564764380455017,0.131548061966896,0.1272231787443161,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7776794433594,0.698382556438446,0.1573814302682876,0.7195881605148315,289.77569580078125,286.0619506835937,289.5168762207031,286.4690856933594,289.5108642578125,297.784423828125,289.7679748535156,1.0,0.3383606970310211,1.0,1.0,0.0,1.0,-1.6222299337387085,1.6222277879714966,2.149634383386001e-06,1.2503790855407717,0.0,0.0,0.0,71.85662078857422,99.0,-405.9376525878906,-0.0,441.8804931640625,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7358093261719,0.7881433367729187,0.2501510381698608,0.2260576337575912,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.735595703125,0.6498656868934631,0.1386576890945434,0.1339298337697982,297.64715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7357482910156,0.7428265810012817,0.2081054598093032,0.1470250487327575,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7355651855469,0.637191116809845,0.1301866471767425,0.1260296404361724,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7356262207031,0.6763238906860352,0.1559584140777588,0.7133789658546448,289.7358093261719,286.02020263671875,289.6907958984375,286.5677490234375,289.6847839355469,297.7435913085937,289.7369689941406,1.0,0.3466296792030334,1.0,1.0,0.0,1.0,-1.615991234779358,1.615989089012146,2.1338760234357323e-06,1.2453620433807373,0.0,0.0,0.0,81.26278686523438,87.0,-123.03498840332033,-0.0,464.1917419433594,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7358093261719,0.7881433367729187,0.2501510381698608,0.2260576337575912,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.735595703125,0.6498656868934631,0.1386576890945434,0.1339298337697982,297.64715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7357482910156,0.7428265810012817,0.2081054598093032,0.1470250487327575,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7355651855469,0.637191116809845,0.1301866471767425,0.1260296404361724,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7356262207031,0.6763238906860352,0.1559584140777588,0.7133789658546448,289.7358093261719,286.02020263671875,289.6907958984375,286.5677490234375,289.6847839355469,297.7435913085937,289.7369689941406,1.0,0.3466296792030334,1.0,1.0,0.0,1.0,-1.615991234779358,1.615989089012146,2.1338760234357323e-06,1.2453620433807373,0.0,0.0,0.0,81.26278686523438,87.0,-123.03498840332033,-0.0,464.1917419433594,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.78729248046875,0.7903172373771667,0.2556093633174896,0.2306107878684997,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7851867675781,0.6472235321998596,0.1387811303138733,0.1338711380958557,297.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7867431640625,0.7423214912414551,0.2104387432336807,0.1484646499156952,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7848815917969,0.634030282497406,0.1298602223396301,0.1255467981100082,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7856750488281,0.6728551983833313,0.1557673662900924,0.7114912271499634,289.787109375,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7269592285156,289.7934875488281,1.0,0.3483854532241821,1.0,1.0,0.0,1.0,-1.6202644109725952,1.6202622652053833,2.144523250535713e-06,1.2486804723739624,0.0,0.0,0.0,82.87507629394531,75.0,36.96721649169922,-0.0,471.1470031738281,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.78729248046875,0.7903172373771667,0.2556093633174896,0.2306107878684997,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7851867675781,0.6472235321998596,0.1387811303138733,0.1338711380958557,297.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7867431640625,0.7423214912414551,0.2104387432336807,0.1484646499156952,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7848815917969,0.634030282497406,0.1298602223396301,0.1255467981100082,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7856750488281,0.6728551983833313,0.1557673662900924,0.7114912271499634,289.787109375,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7269592285156,289.7934875488281,1.0,0.3483854532241821,1.0,1.0,0.0,1.0,-1.6202644109725952,1.6202622652053833,2.144523250535713e-06,1.2486804723739624,0.0,0.0,0.0,82.87507629394531,75.0,36.96721649169922,-0.0,471.1470031738281,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8914489746094,0.804928183555603,0.2622517943382263,0.2361825406551361,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8882141113281,0.6545089483261108,0.1397090554237365,0.1344221830368042,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905944824219,0.7525754570960999,0.2137233912944793,0.1504963338375091,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8877258300781,0.6401976346969604,0.1303343623876571,0.1256699115037918,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8889465332031,0.6805211901664734,0.1565435379743576,0.7132420539855957,289.8911437988281,285.9378356933594,290.0340576171875,286.7574462890625,290.0282287597656,297.7086181640625,289.9004211425781,1.0,0.3460854887962341,1.0,1.0,0.0,1.0,-1.632300853729248,1.632298707962036,2.1748348899564007e-06,1.258148431777954,0.0,0.0,0.0,79.39669036865234,63.0,126.93975067138672,-0.0,468.63330078125,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8914489746094,0.804928183555603,0.2622517943382263,0.2361825406551361,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8882141113281,0.6545089483261108,0.1397090554237365,0.1344221830368042,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905944824219,0.7525754570960999,0.2137233912944793,0.1504963338375091,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8877258300781,0.6401976346969604,0.1303343623876571,0.1256699115037918,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8889465332031,0.6805211901664734,0.1565435379743576,0.7132420539855957,289.8911437988281,285.9378356933594,290.0340576171875,286.7574462890625,290.0282287597656,297.7086181640625,289.9004211425781,1.0,0.3460854887962341,1.0,1.0,0.0,1.0,-1.632300853729248,1.632298707962036,2.1748348899564007e-06,1.258148431777954,0.0,0.0,0.0,79.39669036865234,63.0,126.93975067138672,-0.0,468.63330078125,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9810485839844,0.8198899626731873,0.2672746479511261,0.240390732884407,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9773254394531,0.664400041103363,0.1407014280557632,0.1350844949483871,297.5721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9800720214844,0.7649410367012024,0.2163558155298233,0.152124598622322,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.97674560546875,0.6489728689193726,0.1310127824544906,0.1260364651679992,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9781494140625,0.6910250782966614,0.1574988216161728,0.7161397337913513,289.98065185546875,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7021484375,289.9910888671875,1.0,0.3429864943027496,1.0,1.0,0.0,1.0,-1.6440203189849854,1.644018054008484,2.2046251615392976e-06,1.267383098602295,0.0,0.0,0.0,75.0531005859375,63.0,164.1193084716797,-0.0,463.4485168457031,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.02545166015625,0.8278458714485168,0.2696798741817474,0.2424049973487854,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02154541015625,0.6703066229820251,0.1412349492311477,0.1354529559612274,297.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0244140625,0.7721199989318848,0.2176430970430374,0.1529213041067123,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209350585937,0.6542959809303284,0.1314013451337814,0.1262683868408203,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0223999023437,0.6972053647041321,0.1580268442630767,0.7178372740745544,290.0250244140625,285.8973083496094,290.202880859375,286.8480834960937,290.1971740722656,297.7004089355469,290.03582763671875,1.0,0.3412660956382751,1.0,1.0,0.0,1.0,-1.6501531600952148,1.650151014328003,2.220318265244714e-06,1.2722172737121582,0.0,0.0,0.0,72.67382049560547,51.0,176.63121032714844,-0.0,460.3984680175781,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.76287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0990600585937,0.8424386382102966,0.2736138105392456,0.2456983923912048,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.094970703125,0.6815918684005737,0.1421687006950378,0.1361106038093567,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0979919433594,0.7856249213218689,0.2197737544775009,0.1542407423257827,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0943298339844,0.6646334528923035,0.1321033388376236,0.1267078965902328,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0958557128906,0.7087894082069397,0.1589622348546981,0.7209331393241882,290.0986022949219,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.6988830566406,290.1098327636719,1.0,0.338229238986969,1.0,1.0,0.0,1.0,-1.660724639892578,1.6607223749160769,2.24753284783219e-06,1.280550241470337,0.0,0.0,0.0,68.49996948242188,51.0,192.0845947265625,-0.0,454.8688354492188,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1755065917969,0.8601971864700317,0.2776667773723602,0.2490913569927215,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1712341308594,0.6953843235969543,0.1431936472654342,0.1368458569049835,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1743469238281,0.8018894195556641,0.2219922393560409,0.1556157171726226,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1705627441406,0.6775721311569214,0.1328948438167572,0.1272234469652176,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1721496582031,0.7218273878097534,0.1599979698657989,0.72444748878479,290.17498779296875,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.6986389160156,290.1864624023437,1.0,0.3348923027515411,1.0,1.0,0.0,1.0,-1.6721694469451904,1.672167181968689,2.2772287593397778e-06,1.2895708084106443,0.0,0.0,0.0,63.93498611450195,39.0,203.2620849609375,-0.0,448.652587890625,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.33349609375,0.9089548587799072,0.2860727906227112,0.2561289668083191,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3290405273437,0.729926586151123,0.1454658955335617,0.1385081559419632,297.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.332275390625,0.8417803645133972,0.2266372144222259,0.1584977805614471,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3283386230469,0.7127335071563721,0.1346946805715561,0.1284413784742355,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3299865722656,0.7553248405456543,0.162307396531105,0.7324748635292053,290.3328857421875,285.8179626464844,290.53350830078125,287.0197448730469,290.52813720703125,297.7010498046875,290.3446044921875,1.0,0.3275659084320068,1.0,1.0,0.0,1.0,-1.6971739530563354,1.6971715688705444,2.342945435884758e-06,1.3092718124389648,0.0,0.0,0.0,53.93647384643555,27.0,216.6541748046875,-0.0,434.6414489746094,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.33349609375,0.9089548587799072,0.2860727906227112,0.2561289668083191,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3290405273437,0.729926586151123,0.1454658955335617,0.1385081559419632,297.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.332275390625,0.8417803645133972,0.2266372144222259,0.1584977805614471,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3283386230469,0.7127335071563721,0.1346946805715561,0.1284413784742355,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3299865722656,0.7553248405456543,0.162307396531105,0.7324748635292053,290.3328857421875,285.8179626464844,290.53350830078125,287.0197448730469,290.52813720703125,297.7010498046875,290.3446044921875,1.0,0.3275659084320068,1.0,1.0,0.0,1.0,-1.6971739530563354,1.6971715688705444,2.342945435884758e-06,1.3092718124389648,0.0,0.0,0.0,53.93647384643555,27.0,216.6541748046875,-0.0,434.6414489746094,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4946594238281,0.9861066937446594,0.2948102653026581,0.2634463906288147,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4901428222656,0.7826878428459167,0.1479703933000564,0.1403728425502777,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.493408203125,0.9062930345535278,0.2314925044775009,0.1615138500928878,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4894104003906,0.7624090909957886,0.1367190480232238,0.1298545897006988,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4910888671875,0.8118988275527954,0.1648564487695694,0.7415116429328918,290.4940185546875,285.7792358398437,290.6947937011719,287.1003723144531,290.6896057128906,297.7062683105469,290.5056457519531,1.0,0.3196737170219421,1.0,1.0,0.0,1.0,-1.7243655920028689,1.7243632078170776,2.4157086500053992e-06,1.3306808471679688,0.0,0.0,0.0,43.1246337890625,25.0,222.3851776123047,-0.0,419.0299072265625,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4946594238281,0.9861066937446594,0.2948102653026581,0.2634463906288147,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4901428222656,0.7826878428459167,0.1479703933000564,0.1403728425502777,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.493408203125,0.9062930345535278,0.2314925044775009,0.1615138500928878,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4894104003906,0.7624090909957886,0.1367190480232238,0.1298545897006988,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4910888671875,0.8118988275527954,0.1648564487695694,0.7415116429328918,290.4940185546875,285.7792358398437,290.6947937011719,287.1003723144531,290.6896057128906,297.7062683105469,290.5056457519531,1.0,0.3196737170219421,1.0,1.0,0.0,1.0,-1.7243655920028689,1.7243632078170776,2.4157086500053992e-06,1.3306808471679688,0.0,0.0,0.0,43.1246337890625,25.0,222.3851776123047,-0.0,419.0299072265625,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549987792969,0.9987250566482544,0.3057422041893005,0.2426450550556183,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510925292969,0.8222171664237976,0.1505895107984542,0.1426194161176681,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6542663574219,0.959636390209198,0.2364437878131866,0.1647977083921432,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6503601074219,0.8009668588638306,0.1388501971960067,0.1316424161195755,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6519775390625,0.8501404523849487,0.1675405502319336,0.7524034976959229,290.6547241210937,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7240600585937,290.6659545898437,1.0,0.3136835396289825,1.0,1.0,0.0,1.0,-1.7212791442871094,1.7212767601013184,2.407741021670517e-06,1.328538417816162,0.0,0.0,0.0,37.75846481323242,43.0,222.33575439453125,-0.0,401.5047302246094,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549987792969,0.9987250566482544,0.3057422041893005,0.2426450550556183,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510925292969,0.8222171664237976,0.1505895107984542,0.1426194161176681,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6542663574219,0.959636390209198,0.2364437878131866,0.1647977083921432,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6503601074219,0.8009668588638306,0.1388501971960067,0.1316424161195755,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6519775390625,0.8501404523849487,0.1675405502319336,0.7524034976959229,290.6547241210937,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7240600585937,290.6659545898437,1.0,0.3136835396289825,1.0,1.0,0.0,1.0,-1.7212791442871094,1.7212767601013184,2.407741021670517e-06,1.328538417816162,0.0,0.0,0.0,37.75846481323242,43.0,222.33575439453125,-0.0,401.5047302246094,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8121337890625,0.9979183077812196,0.3192235827445984,0.2368951737880706,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085327148437,0.8320710062980652,0.1533640623092651,0.1451693475246429,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8116455078125,0.9730517268180848,0.2415309995412826,0.1682925522327423,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.80780029296875,0.8108410239219666,0.1411228477954864,0.1337224543094635,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8094177246094,0.8605548739433289,0.1704755127429962,0.7651110291481018,290.8120422363281,285.7041015625,291.0079345703125,287.250244140625,291.00299072265625,297.7606201171875,290.8233337402344,1.0,0.3165705800056457,1.0,1.0,0.0,1.0,-1.7393585443496704,1.7393560409545898,2.4563585157011403e-06,1.3424410820007324,0.0,0.0,0.0,37.43337631225586,61.0,220.30674743652344,-0.0,410.9808654785156,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8121337890625,0.9979183077812196,0.3192235827445984,0.2368951737880706,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085327148437,0.8320710062980652,0.1533640623092651,0.1451693475246429,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8116455078125,0.9730517268180848,0.2415309995412826,0.1682925522327423,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.80780029296875,0.8108410239219666,0.1411228477954864,0.1337224543094635,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8094177246094,0.8605548739433289,0.1704755127429962,0.7651110291481018,290.8120422363281,285.7041015625,291.0079345703125,287.250244140625,291.00299072265625,297.7606201171875,290.8233337402344,1.0,0.3165705800056457,1.0,1.0,0.0,1.0,-1.7393585443496704,1.7393560409545898,2.4563585157011403e-06,1.3424410820007324,0.0,0.0,0.0,37.43337631225586,61.0,220.30674743652344,-0.0,410.9808654785156,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.89093017578125,0.9987334609031676,0.3252504467964172,0.2427126318216323,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8873291015625,0.8291251063346863,0.1548076719045639,0.1465445160865783,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8904113769531,0.9698954820632936,0.2441218644380569,0.1701073944568634,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8865966796875,0.8075199723243713,0.1423095762729644,0.1348569691181183,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.88818359375,0.8572151064872742,0.1720070838928222,0.7720328569412231,290.89080810546875,285.6858215332031,291.08404541015625,287.2851867675781,291.0792236328125,297.77325439453125,290.9019775390625,1.0,0.3208145499229431,1.0,1.0,0.0,1.0,-1.75983989238739,1.7598373889923096,2.512495029804996e-06,1.358456015586853,0.0,0.0,0.0,38.60481262207031,61.0,219.5389862060547,-0.0,426.5346374511719,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696655273437,0.9990000128746032,0.3305644690990448,0.2531102299690246,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9659423828125,0.8218540549278259,0.1562803983688354,0.1479767560958862,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.968994140625,0.9610589742660522,0.2467356026172638,0.1719599217176437,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9652099609375,0.7994880080223083,0.1435228735208511,0.1360455304384231,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9667663574219,0.8492335677146912,0.1735507398843765,0.7791842222213745,290.96942138671875,285.66778564453125,291.15924072265625,287.3190612792969,291.154541015625,297.7801818847656,290.9804382324219,1.0,0.3266677856445312,1.0,1.0,0.0,1.0,-1.786275029182434,1.786272406578064,2.586124765002751e-06,1.37915301322937,0.0,0.0,0.0,40.592586517333984,79.0,218.6711883544922,-0.0,448.5525512695313,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9990000128746032,0.3377720415592193,0.2778808772563934,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.8018920421600342,0.1587539613246917,0.1504484415054321,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.9351661205291748,0.2510764598846435,0.1750856786966323,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940856933594,0.7787327766418457,0.1455670148134231,0.1381124556064605,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.829018771648407,0.176077589392662,0.7912587523460388,291.0982666015625,285.6385498046875,291.28106689453125,287.37255859375,291.2766418457031,297.7794494628906,291.1089172363281,1.0,0.3392931520938873,1.0,1.0,0.0,1.0,-1.8397080898284912,1.8397053480148315,2.738860530371312e-06,1.420986890792847,0.0,0.0,0.0,45.66422653198242,79.0,216.7428131103516,-0.0,498.2200927734375,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.9990000128746032,0.3390726149082184,0.284224271774292,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.796690821647644,0.1592863649129867,0.1509903818368911,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.92838716506958,0.252004325389862,0.1757612824440002,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.7736562490463257,0.1460081189870834,0.1385681331157684,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.824062705039978,0.1766092032194137,0.7938533425331116,291.1255187988281,285.63238525390625,291.3066711425781,287.3835754394531,291.3022766113281,297.77752685546875,291.1360778808594,1.0,0.3424003720283508,1.0,1.0,0.0,1.0,-1.8524510860443115,1.8524482250213623,2.776045903374325e-06,1.4309571981430054,0.0,0.0,0.0,47.02078628540039,82.0,216.2313842773437,-0.0,510.92877197265625,1.0,283.38336181640625,284.5473022460937,288.9306640625,289.9162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.218364118728242e-21,4.109182463260905e-21,4.109182059364121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
