time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207540,297.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5867004394531,0.981307566165924,0.336800217628479,0.3067521750926971,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7200012207031,0.7610986828804016,0.1590730845928192,0.1529995203018188,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6260986328125,0.8843119144439697,0.2515754997730255,0.1781310737133026,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450256347656,0.740033745765686,0.1455139517784118,0.1401781141757965,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6944274902344,0.7873618006706238,0.1758976727724075,0.802486777305603,287.6106872558594,285.5979919433594,291.45001220703125,287.44354248046875,291.4458312988281,297.6845703125,287.3442687988281,1.0,0.3555154502391815,1.0,1.0,0.0,1.0,-1.887872338294983,1.8878694772720337,2.8915753773617325e-06,1.4662187099456787,0.9780011773109436,0.9780011773109436,0.0,56.35028839111328,85.0,10181.083984375,-0.0,567.729736328125,1.0,283.3287048339844,287.8466491699219,290.310791015625,291.0556640625,293.1499938964844,293.1499938964844,283.1499938964844,1675.2103271484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0306510832160711,1.0,0.0,0.0,0.8519392013549805,0.8519412875175476,5.174137029939629e-08,4.260069847106934,4.260059833526611,9.835795026447158e-06,0.0,0.0,-0.0,3969.927001953125,0.0,19.26907539367676,1894.631103515625,0.0,0.0,0.2218095064163208,1.0,0.0,3.0,1.0,0.0
12207600,297.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5867004394531,0.981307566165924,0.336800217628479,0.3067521750926971,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7200012207031,0.7610986828804016,0.1590730845928192,0.1529995203018188,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6260986328125,0.8843119144439697,0.2515754997730255,0.1781310737133026,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450256347656,0.740033745765686,0.1455139517784118,0.1401781141757965,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6944274902344,0.7873618006706238,0.1758976727724075,0.802486777305603,287.6106872558594,285.5979919433594,291.45001220703125,287.44354248046875,291.4458312988281,297.6845703125,287.3442687988281,1.0,0.3555154502391815,1.0,1.0,0.0,1.0,-1.887872338294983,1.8878694772720337,2.8915753773617325e-06,1.4662187099456787,0.9780011773109436,0.9780011773109436,0.0,56.35028839111328,85.0,10181.083984375,-0.0,567.729736328125,1.0,283.3287048339844,287.8466491699219,290.310791015625,291.0556640625,293.1499938964844,293.1499938964844,283.1499938964844,1675.2103271484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0306510832160711,1.0,0.0,0.0,0.8519392013549805,0.8519412875175476,5.174137029939629e-08,4.260069847106934,4.260059833526611,9.835795026447158e-06,0.0,0.0,-0.0,3969.927001953125,0.0,19.26907539367676,1894.631103515625,0.0,0.0,0.2218095064163208,1.0,0.0,3.0,1.0,0.0
12207660,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75048828125,0.885266900062561,0.3185262382030487,0.2911217808723449,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77032470703125,0.6944890022277832,0.1501751244068145,0.1463216841220855,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7563781738281,0.8065319657325745,0.2376734465360641,0.1698397845029831,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77410888671875,0.6723105311393738,0.1366293728351593,0.1335468739271164,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7668151855469,0.7173031568527222,0.1647280752658844,0.7621315717697144,285.75408935546875,285.5643310546875,291.59033203125,287.49957275390625,291.58599853515625,297.43341064453125,285.7093505859375,1.0,0.3612231016159057,1.0,1.0,0.0,1.0,-1.8040094375610352,1.804006814956665,2.6379079827165697e-06,1.3942947387695312,0.9645244479179382,0.9645244479179382,0.0,73.66777801513672,73.0,11574.4384765625,-0.0,561.1238403320312,1.0,283.2077331542969,285.3536682128906,291.7611694335937,292.4515991210937,293.1499938964844,293.1499938964844,283.1499938964844,4512.51171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3042415380477905,1.0,0.0,0.0,1.3795431852340698,1.3795464038848877,1.269961416028309e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4168.86328125,0.0,80.99626159667969,1895.4364013671875,0.0,122.98965454101562,0.3504889905452728,1.0,0.0,3.0,1.0,0.0
12207720,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75048828125,0.885266900062561,0.3185262382030487,0.2911217808723449,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77032470703125,0.6944890022277832,0.1501751244068145,0.1463216841220855,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7563781738281,0.8065319657325745,0.2376734465360641,0.1698397845029831,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77410888671875,0.6723105311393738,0.1366293728351593,0.1335468739271164,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7668151855469,0.7173031568527222,0.1647280752658844,0.7621315717697144,285.75408935546875,285.5643310546875,291.59033203125,287.49957275390625,291.58599853515625,297.43341064453125,285.7093505859375,1.0,0.3612231016159057,1.0,1.0,0.0,1.0,-1.8040094375610352,1.804006814956665,2.6379079827165697e-06,1.3942947387695312,0.9645244479179382,0.9645244479179382,0.0,73.66777801513672,73.0,11574.4384765625,-0.0,561.1238403320312,1.0,283.2077331542969,285.3536682128906,291.7611694335937,292.4515991210937,293.1499938964844,293.1499938964844,283.1499938964844,4512.51171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3042415380477905,1.0,0.0,0.0,1.3795431852340698,1.3795464038848877,1.269961416028309e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4168.86328125,0.0,80.99626159667969,1895.4364013671875,0.0,122.98965454101562,0.3504889905452728,1.0,0.0,3.0,1.0,0.0
12207780,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31219482421875,0.853449285030365,0.3109205663204193,0.2825233340263366,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32086181640625,0.6640743613243103,0.1433576643466949,0.1395753771066665,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148193359375,0.7736771702766418,0.2285815924406051,0.1628229022026062,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226013183594,0.6427024006843567,0.1295545250177383,0.1265917122364044,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31951904296875,0.6838524341583252,0.1556435525417328,0.7196117043495178,285.3139038085937,285.5794677734375,291.7289428710937,287.55230712890625,291.7244567871094,297.3028869628906,285.2938842773437,1.0,0.3570038080215454,1.0,1.0,0.0,1.0,-1.7177324295043943,1.7177300453186035,2.398717242613202e-06,1.3261661529541016,0.9578323364257812,0.9578323364257812,0.0,80.62749481201172,61.0,12255.7548828125,-0.0,524.8262939453125,1.0,283.16143798828125,284.8081359863281,291.49285888671875,292.5414428710937,293.1499938964844,293.1499938964844,283.1499938964844,7990.85888671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028608441352844,1.0,0.0,0.0,1.826601505279541,1.826607346534729,2.226286426321167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.025390625,0.0,188.31228637695312,1895.4371337890625,0.0,515.77587890625,0.4595548510551452,1.0,0.0,3.0,1.0,0.0
12207840,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31219482421875,0.853449285030365,0.3109205663204193,0.2825233340263366,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32086181640625,0.6640743613243103,0.1433576643466949,0.1395753771066665,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148193359375,0.7736771702766418,0.2285815924406051,0.1628229022026062,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226013183594,0.6427024006843567,0.1295545250177383,0.1265917122364044,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31951904296875,0.6838524341583252,0.1556435525417328,0.7196117043495178,285.3139038085937,285.5794677734375,291.7289428710937,287.55230712890625,291.7244567871094,297.3028869628906,285.2938842773437,1.0,0.3570038080215454,1.0,1.0,0.0,1.0,-1.7177324295043943,1.7177300453186035,2.398717242613202e-06,1.3261661529541016,0.9578323364257812,0.9578323364257812,0.0,80.62749481201172,61.0,12255.7548828125,-0.0,524.8262939453125,1.0,283.16143798828125,284.8081359863281,291.49285888671875,292.5414428710937,293.1499938964844,293.1499938964844,283.1499938964844,7990.85888671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028608441352844,1.0,0.0,0.0,1.826601505279541,1.826607346534729,2.226286426321167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.025390625,0.0,188.31228637695312,1895.4371337890625,0.0,515.77587890625,0.4595548510551452,1.0,0.0,3.0,1.0,0.0
12207900,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877136230469,0.8504061102867126,0.3093263506889343,0.2805800139904022,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944885253906,0.6588550209999084,0.1408772319555282,0.1369751393795013,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897888183594,0.7687737345695496,0.2256085872650146,0.160440057516098,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19586181640625,0.6373958587646484,0.1269431114196777,0.1238656044006347,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1935119628906,0.6771143674850464,0.152215301990509,0.702734112739563,285.1891174316406,285.5616149902344,291.797607421875,287.5775146484375,291.7930603027344,297.2656555175781,285.1737365722656,1.0,0.3529784083366394,1.0,1.0,0.0,1.0,-1.6858700513839722,1.6858677864074707,2.313800223419093e-06,1.3009443283081057,0.9542611837387084,0.9542611837387084,0.0,80.44281005859375,61.0,12467.583984375,-0.0,504.1194458007813,1.0,283.15435791015625,284.6539306640625,291.212890625,292.29656982421875,293.1499938964844,293.1499938964844,283.1499938964844,9895.9765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5512016415596008,1.0,0.0,0.0,2.0256621837615967,2.0256693363189697,2.737962176979636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.20166015625,0.0,257.11627197265625,1895.4371337890625,0.0,691.6245727539062,0.5053350925445557,1.0,0.0,3.0,1.0,0.0
12207960,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000061035156,0.8520572185516357,0.3085219264030456,0.2794665694236755,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.6575103402137756,0.1388663053512573,0.134804219007492,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.7683330774307251,0.2233268171548843,0.1585751920938491,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.6356393694877625,0.1248022988438606,0.121570885181427,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.6745938658714294,0.1493777930736541,0.6884583234786987,285.1010437011719,285.5895690917969,291.8658447265625,287.6018981933594,291.8612670898437,297.2396850585937,285.090087890625,1.0,0.3481222093105316,1.0,1.0,0.0,1.0,-1.6597858667373655,1.6597837209701538,2.24566815631988e-06,1.2802777290344238,0.949980080127716,0.949980080127716,0.0,78.6838150024414,49.0,12596.2978515625,-0.0,483.077880859375,1.0,283.1515197753906,284.547119140625,290.95684814453125,292.0287475585937,293.1499938964844,293.1499938964844,283.1499938964844,11602.583984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5722648501396179,1.0,0.0,0.0,2.186372756958008,2.1863811016082764,3.189640551681805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.091064453125,0.0,323.62872314453125,1895.4371337890625,0.0,785.8414916992188,0.5472589731216431,1.0,0.0,3.0,1.0,0.0
12208020,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8640832304954529,0.3083215057849884,0.2787164747714996,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6624763607978821,0.1360900104045868,0.1316797733306884,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7760156393051147,0.2203605473041534,0.1560714840888977,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6391714811325073,0.1217864155769348,0.1182194501161575,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6780927777290344,0.1453352272510528,0.6675767302513123,284.9907531738281,285.5547790527344,291.99005126953125,287.6446533203125,291.9854431152344,297.2107849121094,284.9839782714844,1.0,0.3377261161804199,1.0,1.0,0.0,1.0,-1.6230251789093018,1.6230230331420898,2.151767830582685e-06,1.2511229515075684,0.9424665570259094,0.9424665570259094,0.0,72.7249984741211,49.0,12822.484375,-0.0,444.732177734375,1.0,283.1501770019531,284.4127502441406,290.65484619140625,291.6680908203125,293.1499938964844,293.1499938964844,283.1499938964844,14741.5556640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676944255828857,1.0,0.0,0.0,2.446599245071411,2.446609735488892,3.994100836735015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.12744140625,0.0,454.5520324707031,1895.4371337890625,0.0,764.3934936523438,0.607807457447052,1.0,0.0,3.0,1.0,0.0
12208080,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8656454086303711,0.308359831571579,0.278704822063446,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6633206605911255,0.1358885318040847,0.1314452886581421,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7771531343460083,0.2201531529426574,0.1558910906314849,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6398484706878662,0.1215635687112808,0.1179647296667099,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6788365840911865,0.1450337171554565,0.665989339351654,284.98370361328125,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.20904541015625,284.977294921875,1.0,0.3367337882518768,1.0,1.0,0.0,1.0,-1.6203008890151978,1.6202987432479858,2.144907512047212e-06,1.2489608526229858,0.9412247538566588,0.9412247538566588,0.0,72.07450103759766,37.0,12837.3642578125,-0.0,441.3741149902344,1.0,283.150146484375,284.4043884277344,290.6390991210937,291.64697265625,293.1499938964844,293.1499938964844,283.1499938964844,14980.123046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657514333724976,1.0,0.0,0.0,2.464782476425171,2.4647932052612305,4.053690361160989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3896.488525390625,0.0,464.8565368652344,1895.4371337890625,0.0,755.44775390625,0.6152133345603943,1.0,0.0,3.0,1.0,0.0
12208140,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.8784611821174622,0.3087923526763916,0.2787942886352539,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.6707961559295654,0.1346570253372192,0.1299840956926345,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7868230938911438,0.218904510140419,0.1547866314649582,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.6460155844688416,0.1201855093240737,0.1163645684719085,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.6856887936592102,0.1431565135717392,0.6560096740722656,284.9390869140625,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.1996765136719,284.9339599609375,1.0,0.3296982944011688,1.0,1.0,0.0,1.0,-1.6034220457077026,1.6034200191497805,2.102706957884948e-06,1.2355610132217407,0.9362789392471312,0.9362789392471312,0.0,67.24372100830078,37.0,12951.7734375,-0.0,418.610595703125,1.0,283.1500244140625,284.3490295410156,290.57275390625,291.5492248535156,293.1499938964844,293.1499938964844,283.1499938964844,16806.451171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5498734712600708,1.0,0.0,0.0,2.5973000526428223,2.5973119735717773,4.501296757553064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.22509765625,0.0,544.8553466796875,1895.4371337890625,0.0,686.0692749023438,0.6448475122451782,1.0,0.0,3.0,1.0,0.0
12208200,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8911526799201965,0.309304267168045,0.2790285944938659,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.6787703633308411,0.1338468492031097,0.1289893388748169,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7967053055763245,0.218099296092987,0.1540503799915313,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.6528094410896301,0.119260661303997,0.1152608916163444,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.6931986808776855,0.1418800204992294,0.6491097211837769,284.9140319824219,285.594970703125,292.13446044921875,287.69171142578125,292.1297912597656,297.19488525390625,284.9102478027344,1.0,0.3239371180534363,1.0,1.0,0.0,1.0,-1.592014193534851,1.5920120477676392,2.074479880320723e-06,1.2265000343322754,0.931901216506958,0.931901216506958,0.0,63.09834289550781,25.0,13012.642578125,-0.0,401.08599853515625,1.0,283.1500244140625,284.3180847167969,290.56170654296875,291.51904296875,293.1499938964844,293.1499938964844,283.1499938964844,17958.939453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536538302898407,1.0,0.0,0.0,2.674810647964477,2.67482328414917,4.773966679749719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.046875,0.0,595.8425903320312,1895.4371337890625,0.0,632.6897583007812,0.6666606068611145,1.0,0.0,3.0,1.0,0.0
12208260,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9322600960731506,0.3108656406402588,0.2799422740936279,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7045360803604126,0.1323851346969604,0.1271029710769653,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8260568380355835,0.2166690379381179,0.152677372097969,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6759790182113647,0.1175417229533195,0.113129585981369,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7172844409942627,0.1394497007131576,0.6356832981109619,284.8724060058594,285.59051513671875,292.26611328125,287.73211669921875,292.2614440917969,297.1896057128906,284.87017822265625,1.0,0.3102663159370422,1.0,1.0,0.0,1.0,-1.5705167055130005,1.570514678955078,2.021933823925792e-06,1.20941424369812,0.9222999811172484,0.9222999811172484,0.0,52.96025848388672,25.0,13143.6171875,-0.0,362.4740905761719,1.0,283.1499938964844,284.2628173828125,290.6194152832031,291.5552062988281,293.1499938964844,293.1499938964844,283.1499938964844,20513.853515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5125944018363953,1.0,0.0,0.0,2.831080913543701,2.831094980239868,5.348079525901994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.070556640625,0.0,708.7890014648438,1895.4371337890625,0.0,547.1048583984375,0.7051817178726196,1.0,0.0,3.0,1.0,0.0
12208320,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9322600960731506,0.3108656406402588,0.2799422740936279,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7045360803604126,0.1323851346969604,0.1271029710769653,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8260568380355835,0.2166690379381179,0.152677372097969,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6759790182113647,0.1175417229533195,0.113129585981369,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7172844409942627,0.1394497007131576,0.6356832981109619,284.8724060058594,285.59051513671875,292.26611328125,287.73211669921875,292.2614440917969,297.1896057128906,284.87017822265625,1.0,0.3102663159370422,1.0,1.0,0.0,1.0,-1.5705167055130005,1.570514678955078,2.021933823925792e-06,1.20941424369812,0.9222999811172484,0.9222999811172484,0.0,52.96025848388672,25.0,13143.6171875,-0.0,362.4740905761719,1.0,283.1499938964844,284.2628173828125,290.6194152832031,291.5552062988281,293.1499938964844,293.1499938964844,283.1499938964844,20513.853515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5125944018363953,1.0,0.0,0.0,2.831080913543701,2.831094980239868,5.348079525901994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.070556640625,0.0,708.7890014648438,1895.4371337890625,0.0,547.1048583984375,0.7051817178726196,1.0,0.0,3.0,1.0,0.0
12208380,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.9714094400405884,0.3127880990505218,0.2813295423984527,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7274707555770874,0.1312827914953231,0.1257092505693435,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8531765937805176,0.2155927717685699,0.1516701877117157,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.6990705728530884,0.1161893382668495,0.1114971861243248,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.7381061911582947,0.137457013130188,0.6250065565109253,284.8481750488281,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1891174316406,284.8470458984375,1.0,0.3003378212451935,1.0,1.0,0.0,1.0,-1.5545189380645752,1.5545170307159424,1.983361926249927e-06,1.1966761350631714,0.9126348495483398,0.9126348495483398,0.0,45.60671615600586,25.0,13254.30859375,-0.0,334.8895263671875,1.0,283.1499938964844,284.22686767578125,290.7191162109375,291.6555480957031,293.1499938964844,293.1499938964844,283.1499938964844,22693.29296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.502349853515625,1.0,0.0,0.0,2.946936845779419,2.9469523429870605,5.794753406007658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.334228515625,0.0,802.2316284179688,1895.4371337890625,0.0,514.1829223632812,0.7340152263641357,1.0,0.0,3.0,1.0,0.0
12208440,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.9714094400405884,0.3127880990505218,0.2813295423984527,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7274707555770874,0.1312827914953231,0.1257092505693435,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8531765937805176,0.2155927717685699,0.1516701877117157,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.6990705728530884,0.1161893382668495,0.1114971861243248,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.7381061911582947,0.137457013130188,0.6250065565109253,284.8481750488281,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1891174316406,284.8470458984375,1.0,0.3003378212451935,1.0,1.0,0.0,1.0,-1.5545189380645752,1.5545170307159424,1.983361926249927e-06,1.1966761350631714,0.9126348495483398,0.9126348495483398,0.0,45.60671615600586,25.0,13254.30859375,-0.0,334.8895263671875,1.0,283.1499938964844,284.22686767578125,290.7191162109375,291.6555480957031,293.1499938964844,293.1499938964844,283.1499938964844,22693.29296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.502349853515625,1.0,0.0,0.0,2.946936845779419,2.9469523429870605,5.794753406007658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.334228515625,0.0,802.2316284179688,1895.4371337890625,0.0,514.1829223632812,0.7340152263641357,1.0,0.0,3.0,1.0,0.0
12208500,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.9865304827690125,0.3138337731361389,0.2821421027183532,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.7374419569969177,0.1308182328939438,0.1251394301652908,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8661654591560364,0.2151339054107666,0.1512559950351715,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.7096052765846252,0.1156029552221298,0.1108109280467033,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.7477216124534607,0.1365645229816436,0.6203619837760925,284.839599609375,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.1899108886719,284.8385009765625,1.0,0.2963487207889557,1.0,1.0,0.0,1.0,-1.547912359237671,1.547910451889038,1.9675708244903944e-06,1.1914149522781372,0.907989740371704,0.907989740371704,0.0,42.79842376708984,25.0,13311.9033203125,-0.0,324.2567749023437,1.0,283.1499938964844,284.21197509765625,290.7662353515625,291.7082824707031,293.1499938964844,293.1499938964844,283.1499938964844,23801.19140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501759946346283,1.0,0.0,0.0,3.0009541511535645,3.0009701251983643,6.009136086504441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.587646484375,0.0,848.810791015625,1895.4371337890625,0.0,512.3501586914062,0.7447656989097595,1.0,0.0,3.0,1.0,0.0
12208560,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.9987374544143676,0.3149217367172241,0.2829420268535614,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.7469640374183655,0.1303955763578415,0.124630756676197,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.8786535859107971,0.2147109657526016,0.150882676243782,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.7188585996627808,0.1150607541203498,0.1101879850029945,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.7569337487220764,0.1357213258743286,0.6160467863082886,284.8349609375,285.56787109375,292.5240478515625,287.80419921875,292.5194396972656,297.1911315917969,284.83447265625,1.0,0.2928843200206756,1.0,1.0,0.0,1.0,-1.5418822765350342,1.5418803691864014,1.953231958395918e-06,1.18661630153656,0.9030688405036926,0.9030688405036926,0.0,40.42603302001953,25.0,13350.4990234375,-0.0,315.1285705566406,1.0,283.1499938964844,284.203125,290.8060302734375,291.75439453125,293.1499938964844,293.1499938964844,283.1499938964844,24571.005859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5031448602676392,1.0,0.0,0.0,3.033297300338745,3.033313751220703,6.139362653811986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.974365234375,0.0,878.1316528320312,1895.4371337890625,0.0,516.663330078125,0.7557955980300903,1.0,0.0,3.0,1.0,0.0
12208620,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.9990000128746032,0.3189911842346191,0.2719304859638214,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.756231963634491,0.1296182423830032,0.1237934157252311,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.8910203576087952,0.21391062438488,0.1502552479505539,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.7268523573875427,0.1140516549348831,0.1091287657618522,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.765109121799469,0.1341405510902404,0.6083993315696716,284.8209228515625,285.54986572265625,292.6502990722656,287.8360290527344,292.64569091796875,297.2033386230469,284.8199462890625,1.0,0.2866429388523102,1.0,1.0,0.0,1.0,-1.5164605379104614,1.5164587497711182,1.8936232208943693e-06,1.1664799451828003,0.8935790657997131,0.8935790657997131,0.0,37.87753677368164,25.0,13337.2177734375,-0.0,296.624267578125,1.0,283.1499938964844,284.1801147460937,290.86041259765625,291.8197021484375,293.1499938964844,293.1499938964844,283.1499938964844,26224.869140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5085830092430115,1.0,0.0,0.0,3.098382472991944,3.0983996391296387,6.405651902241516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.346435546875,0.0,939.6146240234376,1895.4371337890625,0.0,533.9638671875,0.7665049433708191,1.0,0.0,3.0,1.0,0.0
12208680,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.9990000128746032,0.3189911842346191,0.2719304859638214,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.756231963634491,0.1296182423830032,0.1237934157252311,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.8910203576087952,0.21391062438488,0.1502552479505539,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.7268523573875427,0.1140516549348831,0.1091287657618522,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.765109121799469,0.1341405510902404,0.6083993315696716,284.8209228515625,285.54986572265625,292.6502990722656,287.8360290527344,292.64569091796875,297.2033386230469,284.8199462890625,1.0,0.2866429388523102,1.0,1.0,0.0,1.0,-1.5164605379104614,1.5164587497711182,1.8936232208943693e-06,1.1664799451828003,0.8935790657997131,0.8935790657997131,0.0,37.87753677368164,25.0,13337.2177734375,-0.0,296.624267578125,1.0,283.1499938964844,284.1801147460937,290.86041259765625,291.8197021484375,293.1499938964844,293.1499938964844,283.1499938964844,26224.869140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5085830092430115,1.0,0.0,0.0,3.098382472991944,3.0983996391296387,6.405651902241516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.346435546875,0.0,939.6146240234376,1895.4371337890625,0.0,533.9638671875,0.7665049433708191,1.0,0.0,3.0,1.0,0.0
12208740,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.9990000128746032,0.3252640068531036,0.2619548439979553,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.7640638947486877,0.1289441436529159,0.1230682283639907,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.9013158082962036,0.2131944745779037,0.1496932059526443,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.7332780361175537,0.1131534129381179,0.1081898957490921,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.7718278765678406,0.1327631175518036,0.6016855239868164,284.8199768066406,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2288818359375,284.8199768066406,1.0,0.2813512086868286,1.0,1.0,0.0,1.0,-1.4937502145767212,1.4937483072280884,1.841237804001139e-06,1.1483594179153442,0.8844614624977112,0.8844614624977112,0.0,35.88175582885742,28.0,13267.82421875,-0.0,281.2807922363281,1.0,283.1499938964844,284.1770935058594,290.8840637207031,291.8459777832031,293.1499938964844,293.1499938964844,283.1499938964844,26663.76953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126380324363708,1.0,0.0,0.0,3.088380813598633,3.0883982181549072,6.364363684951968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.008544921875,0.0,934.3934326171876,1895.4371337890625,0.0,547.2496337890625,0.7642132043838501,1.0,0.0,3.0,1.0,0.0
12208800,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.9990000128746032,0.3252640068531036,0.2619548439979553,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.7640638947486877,0.1289441436529159,0.1230682283639907,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.9013158082962036,0.2131944745779037,0.1496932059526443,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.7332780361175537,0.1131534129381179,0.1081898957490921,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.7718278765678406,0.1327631175518036,0.6016855239868164,284.8199768066406,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2288818359375,284.8199768066406,1.0,0.2813512086868286,1.0,1.0,0.0,1.0,-1.4937502145767212,1.4937483072280884,1.841237804001139e-06,1.1483594179153442,0.8844614624977112,0.8844614624977112,0.0,35.88175582885742,28.0,13267.82421875,-0.0,281.2807922363281,1.0,283.1499938964844,284.1770935058594,290.8840637207031,291.8459777832031,293.1499938964844,293.1499938964844,283.1499938964844,26663.76953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126380324363708,1.0,0.0,0.0,3.088380813598633,3.0883982181549072,6.364363684951968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.008544921875,0.0,934.3934326171876,1895.4371337890625,0.0,547.2496337890625,0.7642132043838501,1.0,0.0,3.0,1.0,0.0
12208860,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.9990000128746032,0.3319891393184662,0.2563904821872711,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.7681552767753601,0.1283809393644333,0.1224766373634338,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.906917691230774,0.2125857770442962,0.1492258459329605,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.7363221049308777,0.112370565533638,0.1073893755674362,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.7747965455055237,0.1315781772136688,0.596014678478241,284.8305053710937,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2564697265625,284.8314819335937,1.0,0.278090089559555,1.0,1.0,0.0,1.0,-1.4780253171920776,1.4780235290527344,1.8054214478979704e-06,1.1357157230377195,0.8759253025054932,0.8759253025054932,0.0,34.759620666503906,31.0,13214.3525390625,-0.0,271.556396484375,1.0,283.1499938964844,284.18701171875,290.8965148925781,291.8562316894531,293.1499938964844,293.1499938964844,283.1499938964844,26498.140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135720372200012,1.0,0.0,0.0,3.044015407562256,3.044032335281372,6.182825700307149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.56494140625,0.0,898.4129028320312,1895.4371337890625,0.0,550.3574829101562,0.753659725189209,1.0,0.0,3.0,1.0,0.0
12208920,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.9990000128746032,0.3319891393184662,0.2563904821872711,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.7681552767753601,0.1283809393644333,0.1224766373634338,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.906917691230774,0.2125857770442962,0.1492258459329605,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.7363221049308777,0.112370565533638,0.1073893755674362,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.7747965455055237,0.1315781772136688,0.596014678478241,284.8305053710937,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2564697265625,284.8314819335937,1.0,0.278090089559555,1.0,1.0,0.0,1.0,-1.4780253171920776,1.4780235290527344,1.8054214478979704e-06,1.1357157230377195,0.8759253025054932,0.8759253025054932,0.0,34.759620666503906,31.0,13214.3525390625,-0.0,271.556396484375,1.0,283.1499938964844,284.18701171875,290.8965148925781,291.8562316894531,293.1499938964844,293.1499938964844,283.1499938964844,26498.140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135720372200012,1.0,0.0,0.0,3.044015407562256,3.044032335281372,6.182825700307149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.56494140625,0.0,898.4129028320312,1895.4371337890625,0.0,550.3574829101562,0.753659725189209,1.0,0.0,3.0,1.0,0.0
12208980,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9990000128746032,0.3381434082984924,0.2549258470535278,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.7685706615447998,0.1279171109199524,0.1220068484544754,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.9078735709190368,0.2120732069015503,0.1488464027643203,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.7361290454864502,0.111691266298294,0.1067145764827728,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.7740572690963745,0.1305179446935653,0.5911017060279846,284.85028076171875,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2789001464844,284.8518981933594,1.0,0.2764715552330017,1.0,1.0,0.0,1.0,-1.4685364961624146,1.4685347080230713,1.7839506654127035e-06,1.1280099153518677,0.868135929107666,0.868135929107666,0.0,34.371578216552734,34.0,13184.3701171875,-0.0,266.500732421875,1.0,283.1499938964844,284.2063903808594,290.91094970703125,291.86737060546875,293.1499938964844,293.1499938964844,283.1499938964844,25948.0859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124670267105103,1.0,0.0,0.0,2.979756116867065,2.9797725677490234,5.924541710555786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.7275390625,0.0,846.1104736328125,1895.4371337890625,0.0,546.6826782226562,0.7382871508598328,1.0,0.0,3.0,1.0,0.0
12209040,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9990000128746032,0.3381434082984924,0.2549258470535278,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.7685706615447998,0.1279171109199524,0.1220068484544754,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.9078735709190368,0.2120732069015503,0.1488464027643203,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.7361290454864502,0.111691266298294,0.1067145764827728,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.7740572690963745,0.1305179446935653,0.5911017060279846,284.85028076171875,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2789001464844,284.8518981933594,1.0,0.2764715552330017,1.0,1.0,0.0,1.0,-1.4685364961624146,1.4685347080230713,1.7839506654127035e-06,1.1280099153518677,0.868135929107666,0.868135929107666,0.0,34.371578216552734,34.0,13184.3701171875,-0.0,266.500732421875,1.0,283.1499938964844,284.2063903808594,290.91094970703125,291.86737060546875,293.1499938964844,293.1499938964844,283.1499938964844,25948.0859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124670267105103,1.0,0.0,0.0,2.979756116867065,2.9797725677490234,5.924541710555786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.7275390625,0.0,846.1104736328125,1895.4371337890625,0.0,546.6826782226562,0.7382871508598328,1.0,0.0,3.0,1.0,0.0
12209100,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9990000128746032,0.3409215807914734,0.2555217742919922,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7675881385803223,0.1277180314064026,0.1218115910887718,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9067873954772948,0.211846649646759,0.1486840546131134,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7349920272827148,0.1113863363862037,0.1064185202121734,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7724701166152954,0.1300151199102401,0.5888267159461975,284.8635559082031,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.2875061035156,284.8658142089844,1.0,0.2761887907981872,1.0,1.0,0.0,1.0,-1.465734839439392,1.4657330513000488,1.7775989817891968e-06,1.1256916522979736,0.8646758794784546,0.8646758794784546,0.0,34.40460968017578,34.0,13169.2333984375,-0.0,265.3873596191406,1.0,283.1499938964844,284.2206726074219,290.919921875,291.8746337890625,293.1499938964844,293.1499938964844,283.1499938964844,25449.837890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116562247276306,1.0,0.0,0.0,2.9351935386657715,2.935209274291992,5.748661919824372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.12255859375,0.0,810.35107421875,1895.4371337890625,0.0,544.0022583007812,0.7303487658500671,1.0,0.0,3.0,1.0,0.0
12209160,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9990000128746032,0.343485027551651,0.2569042444229126,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7659093737602234,0.1275394558906555,0.1216411665081977,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.90480774641037,0.211637794971466,0.1485385149717331,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7332474589347839,0.1111033037304878,0.1061485484242439,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7701625823974609,0.1295236498117447,0.5866365432739258,284.87652587890625,285.43634033203125,293.13677978515625,287.9373474121094,293.1322631835937,297.2942810058594,284.8786315917969,1.0,0.2762166559696197,1.0,1.0,0.0,1.0,-1.4640605449676514,1.464058756828308,1.773767507984303e-06,1.1242648363113403,0.8612133264541626,0.8612133264541626,0.0,34.57306671142578,37.0,13174.3271484375,-0.0,265.0943603515625,1.0,283.1499938964844,284.23248291015625,290.9303283691406,291.8845520019531,293.1499938964844,293.1499938964844,283.1499938964844,25158.05859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109325647354126,1.0,0.0,0.0,2.9047021865844727,2.9047176837921143,5.629846668853133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.0224609375,0.0,786.7529296875,1895.4371337890625,0.0,541.6211547851562,0.7202550768852234,1.0,0.0,3.0,1.0,0.0
12209220,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.3479768931865692,0.2616850137710571,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7608053088188171,0.1272369772195816,0.1213657855987548,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.898712158203125,0.2112635374069214,0.1482882052659988,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7282159924507141,0.1105965301394462,0.105678342282772,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7637272477149963,0.128558948636055,0.5824185013771057,284.90740966796875,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3025207519531,284.9097595214844,1.0,0.2770777642726898,1.0,1.0,0.0,1.0,-1.463538646697998,1.4635369777679443,1.7723982637107838e-06,1.123649001121521,0.8552528023719788,0.8552528023719788,0.0,35.27286148071289,40.0,13203.6884765625,-0.0,266.6156311035156,1.0,283.1499938964844,284.2653503417969,290.95263671875,291.90728759765625,293.1499938964844,293.1499938964844,283.1499938964844,24218.166015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100443363189697,1.0,0.0,0.0,2.824437379837036,2.8244521617889404,5.323009304447623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.669921875,0.0,725.8150024414062,1895.4371337890625,0.0,538.7132568359375,0.7008854150772095,1.0,0.0,3.0,1.0,0.0
12209280,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.3479768931865692,0.2616850137710571,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7608053088188171,0.1272369772195816,0.1213657855987548,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.898712158203125,0.2112635374069214,0.1482882052659988,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7282159924507141,0.1105965301394462,0.105678342282772,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7637272477149963,0.128558948636055,0.5824185013771057,284.90740966796875,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3025207519531,284.9097595214844,1.0,0.2770777642726898,1.0,1.0,0.0,1.0,-1.463538646697998,1.4635369777679443,1.7723982637107838e-06,1.123649001121521,0.8552528023719788,0.8552528023719788,0.0,35.27286148071289,40.0,13203.6884765625,-0.0,266.6156311035156,1.0,283.1499938964844,284.2653503417969,290.95263671875,291.90728759765625,293.1499938964844,293.1499938964844,283.1499938964844,24218.166015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100443363189697,1.0,0.0,0.0,2.824437379837036,2.8244521617889404,5.323009304447623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.669921875,0.0,725.8150024414062,1895.4371337890625,0.0,538.7132568359375,0.7008854150772095,1.0,0.0,3.0,1.0,0.0
12209340,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.9990000128746032,0.3504202365875244,0.2659356296062469,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.7565658688545227,0.1270781457424163,0.1212314143776893,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.8935242891311646,0.2110497504472732,0.1481527090072631,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7240929007530212,0.110310398042202,0.1054225116968154,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.7585911154747009,0.1279470175504684,0.5797910094261169,284.9294128417969,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3043518066406,284.93218994140625,1.0,0.2781181335449219,1.0,1.0,0.0,1.0,-1.4648553133010864,1.4648535251617432,1.7751953009792487e-06,1.1245633363723757,0.8521003127098083,0.8521003127098083,0.0,35.95088195800781,40.0,13227.4140625,-0.0,268.86822509765625,1.0,283.1499938964844,284.29071044921875,290.9671630859375,291.9231872558594,293.1499938964844,293.1499938964844,283.1499938964844,23465.31640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100889205932617,1.0,0.0,0.0,2.7657039165496826,2.7657182216644287,5.10393022068456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.109130859375,0.0,682.853271484375,1895.4371337890625,0.0,538.85888671875,0.6894870400428772,1.0,0.0,3.0,1.0,0.0
