time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209400,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.9990000128746032,0.3516537249088287,0.268669843673706,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.7539355158805847,0.126999631524086,0.1211692541837692,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8902593851089478,0.2109370976686477,0.1480844169855117,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.721515417098999,0.1101614832878112,0.1052931398153305,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.755445659160614,0.1276032626628875,0.5783304572105408,284.9408264160156,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3043212890625,284.94342041015625,1.0,0.2788484692573547,1.0,1.0,0.0,1.0,-1.466071844100952,1.4660700559616089,1.7778302208171226e-06,1.1254545450210571,0.8503229022026062,0.8503229022026062,0.0,36.40317153930664,43.0,13251.5029296875,-0.0,270.5184020996094,1.0,283.1499938964844,284.3026123046875,290.9752502441406,291.932861328125,293.1499938964844,293.1499938964844,283.1499938964844,23187.08984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103511214256287,1.0,0.0,0.0,2.7424910068511963,2.742505073547364,5.018613364882185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.209228515625,0.0,666.4442138671875,1895.4371337890625,0.0,539.7157592773438,0.6810120344161987,1.0,0.0,3.0,1.0,0.0
12209460,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,0.3545766770839691,0.27738818526268,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.7460123896598816,0.1268201917409896,0.1210414841771125,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8802585601806641,0.2106514573097229,0.1479191929101944,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.713483452796936,0.1097906902432441,0.104982852935791,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.7460710406303406,0.126648336648941,0.5743111968040466,284.9767150878906,285.3109130859375,293.4816589355469,287.9884338378906,293.4773864746094,297.3008117675781,284.9794616699219,1.0,0.281350702047348,1.0,1.0,0.0,1.0,-1.4709876775741575,1.4709858894348145,1.788622398635198e-06,1.1291711330413818,0.846502959728241,0.846502959728241,0.0,37.898170471191406,46.0,13309.1005859375,-0.0,276.3802490234375,1.0,283.1499938964844,284.3429260253906,290.9948425292969,291.95672607421875,293.1499938964844,293.1499938964844,283.1499938964844,22099.9375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116428136825562,1.0,0.0,0.0,2.6609902381896973,2.661003589630127,4.724761595298334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.40576171875,0.0,610.2521362304688,1895.4371337890625,0.0,543.9580078125,0.6611341238021851,1.0,0.0,3.0,1.0,0.0
12209520,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,0.3545766770839691,0.27738818526268,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.7460123896598816,0.1268201917409896,0.1210414841771125,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8802585601806641,0.2106514573097229,0.1479191929101944,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.713483452796936,0.1097906902432441,0.104982852935791,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.7460710406303406,0.126648336648941,0.5743111968040466,284.9767150878906,285.3109130859375,293.4816589355469,287.9884338378906,293.4773864746094,297.3008117675781,284.9794616699219,1.0,0.281350702047348,1.0,1.0,0.0,1.0,-1.4709876775741575,1.4709858894348145,1.788622398635198e-06,1.1291711330413818,0.846502959728241,0.846502959728241,0.0,37.898170471191406,46.0,13309.1005859375,-0.0,276.3802490234375,1.0,283.1499938964844,284.3429260253906,290.9948425292969,291.95672607421875,293.1499938964844,293.1499938964844,283.1499938964844,22099.9375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116428136825562,1.0,0.0,0.0,2.6609902381896973,2.661003589630127,4.724761595298334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.40576171875,0.0,610.2521362304688,1895.4371337890625,0.0,543.9580078125,0.6611341238021851,1.0,0.0,3.0,1.0,0.0
12209580,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9990000128746032,0.3568051755428314,0.2874380052089691,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7376128435134888,0.1266943365335464,0.1209759786725044,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8694719076156616,0.2104035019874572,0.1477885693311691,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7042109370231628,0.1094789505004882,0.1047402918338775,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7362080812454224,0.1256929039955139,0.5703405141830444,285.0144348144531,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2930603027344,285.01727294921875,1.0,0.2844349145889282,1.0,1.0,0.0,1.0,-1.4777581691741943,1.4777562618255615,1.803732629923616e-06,1.1344594955444336,0.843858003616333,0.843858003616333,0.0,39.70083618164063,49.0,13373.4521484375,-0.0,283.86981201171875,1.0,283.1499938964844,284.3856506347656,291.01031494140625,291.97705078125,293.1499938964844,293.1499938964844,283.1499938964844,20979.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134789943695068,1.0,0.0,0.0,2.581211566925049,2.581223964691162,4.445703893907194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.867431640625,0.0,557.9719848632812,1895.4371337890625,0.0,550.047119140625,0.6415508389472961,1.0,0.0,3.0,1.0,0.0
12209640,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9990000128746032,0.3568051755428314,0.2874380052089691,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7376128435134888,0.1266943365335464,0.1209759786725044,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8694719076156616,0.2104035019874572,0.1477885693311691,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7042109370231628,0.1094789505004882,0.1047402918338775,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7362080812454224,0.1256929039955139,0.5703405141830444,285.0144348144531,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2930603027344,285.01727294921875,1.0,0.2844349145889282,1.0,1.0,0.0,1.0,-1.4777581691741943,1.4777562618255615,1.803732629923616e-06,1.1344594955444336,0.843858003616333,0.843858003616333,0.0,39.70083618164063,49.0,13373.4521484375,-0.0,283.86981201171875,1.0,283.1499938964844,284.3856506347656,291.01031494140625,291.97705078125,293.1499938964844,293.1499938964844,283.1499938964844,20979.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134789943695068,1.0,0.0,0.0,2.581211566925049,2.581223964691162,4.445703893907194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.867431640625,0.0,557.9719848632812,1895.4371337890625,0.0,550.047119140625,0.6415508389472961,1.0,0.0,3.0,1.0,0.0
12209700,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9990000128746032,0.3576982319355011,0.2928504943847656,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7333482503890991,0.1266524195671081,0.1209654733538627,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8639707565307617,0.2102944552898407,0.1477353572845459,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.6993497014045715,0.1093453466892242,0.1046428307890892,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7311987280845642,0.125215396285057,0.5683706402778625,285.034912109375,285.2313842773437,293.6474914550781,288.0068664550781,293.64337158203125,297.2880554199219,285.03826904296875,1.0,0.2861549258232116,1.0,1.0,0.0,1.0,-1.4816970825195312,1.481695294380188,1.812576783777331e-06,1.137550711631775,0.8430573344230652,0.8430573344230652,0.0,40.70235443115234,49.0,13398.5537109375,-0.0,288.1377868652344,1.0,283.1499938964844,284.41033935546875,291.01641845703125,291.9851379394531,293.1499938964844,293.1499938964844,283.1499938964844,20289.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514465868473053,1.0,0.0,0.0,2.534259080886841,2.534271001815796,4.285439274553937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.18603515625,0.0,528.4171142578125,1895.4371337890625,0.0,553.3485107421875,0.6327546238899231,1.0,0.0,3.0,1.0,0.0
12209760,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9990000128746032,0.358472615480423,0.2984619140625,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7290841937065125,0.1266270875930786,0.1209726482629776,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.858489990234375,0.2101981043815612,0.1476927250623703,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.6944621205329895,0.1092283874750137,0.1045632734894752,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7261605858802795,0.1247399523854255,0.5664182901382446,285.053466796875,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.2825927734375,285.05633544921875,1.0,0.2879751920700073,1.0,1.0,0.0,1.0,-1.4859514236450195,1.4859496355056765,1.822173771870439e-06,1.140901803970337,0.8424467444419861,0.8424467444419861,0.0,41.76262283325195,37.0,13441.921875,-0.0,292.7171936035156,1.0,283.1499938964844,284.4302673339844,291.02215576171875,291.9938049316406,293.1499938964844,293.1499938964844,283.1499938964844,19841.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155035257339478,1.0,0.0,0.0,2.5038652420043945,2.5038771629333496,4.1832637975858233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.593994140625,0.0,509.8143005371094,1895.4371337890625,0.0,556.8416137695312,0.6254287362098694,1.0,0.0,3.0,1.0,0.0
12209820,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.9990000128746032,0.3612197637557983,0.2963383197784424,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.7305904626846313,0.1265903711318969,0.1209191307425499,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.8602241277694702,0.2099954038858413,0.1475440561771392,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.695693850517273,0.1090108379721641,0.1043377369642257,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.7260300517082214,0.1237874925136566,0.5620611310005188,285.07586669921875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2784423828125,285.0766906738281,1.0,0.285784512758255,1.0,1.0,0.0,1.0,-1.4776709079742432,1.4776690006256104,1.803578129511152e-06,1.1344305276870728,0.8419905304908752,0.8419905304908752,0.0,41.23946380615234,25.0,13425.9892578125,-0.0,287.6983947753906,1.0,283.1499938964844,284.4537658691406,291.0310363769531,292.0063171386719,293.1499938964844,293.1499938964844,283.1499938964844,19185.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517589807510376,1.0,0.0,0.0,2.4599013328552246,2.459912776947021,4.0376508536610345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.133056640625,0.0,483.6072692871094,1895.4371337890625,0.0,563.9329833984375,0.6148077249526978,1.0,0.0,3.0,1.0,0.0
12209880,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.9990000128746032,0.3612197637557983,0.2963383197784424,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.7305904626846313,0.1265903711318969,0.1209191307425499,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.8602241277694702,0.2099954038858413,0.1475440561771392,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.695693850517273,0.1090108379721641,0.1043377369642257,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.7260300517082214,0.1237874925136566,0.5620611310005188,285.07586669921875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2784423828125,285.0766906738281,1.0,0.285784512758255,1.0,1.0,0.0,1.0,-1.4776709079742432,1.4776690006256104,1.803578129511152e-06,1.1344305276870728,0.8419905304908752,0.8419905304908752,0.0,41.23946380615234,25.0,13425.9892578125,-0.0,287.6983947753906,1.0,283.1499938964844,284.4537658691406,291.0310363769531,292.0063171386719,293.1499938964844,293.1499938964844,283.1499938964844,19185.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517589807510376,1.0,0.0,0.0,2.4599013328552246,2.459912776947021,4.0376508536610345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.133056640625,0.0,483.6072692871094,1895.4371337890625,0.0,563.9329833984375,0.6148077249526978,1.0,0.0,3.0,1.0,0.0
12209940,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.9990000128746032,0.3675208985805511,0.2822234034538269,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.7415051460266113,0.126574769616127,0.1208038628101348,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.8739110231399536,0.2097674012184143,0.1473195999860763,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.7071273922920227,0.1088192835450172,0.1040548682212829,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.7352472543716431,0.1229360252618789,0.5576351284980774,285.07861328125,285.0963439941406,293.9139404296875,288.0282287597656,293.9099426269531,297.29669189453125,285.0781555175781,1.0,0.2791665494441986,1.0,1.0,0.0,1.0,-1.4546716213226318,1.454669952392578,1.7522966118121983e-06,1.1161805391311646,0.8422104120254517,0.8422104120254517,0.0,38.40530014038086,28.0,13315.619140625,-0.0,270.60455322265625,1.0,283.1499938964844,284.4588317871094,291.0319519042969,292.0049133300781,293.1499938964844,293.1499938964844,283.1499938964844,18748.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184318423271179,1.0,0.0,0.0,2.432167291641236,2.432178497314453,3.947119182612369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.33642578125,0.0,467.399658203125,1895.4371337890625,0.0,566.8212890625,0.6080646514892578,1.0,0.0,3.0,1.0,0.0
12210000,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.9990000128746032,0.3675208985805511,0.2822234034538269,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.7415051460266113,0.126574769616127,0.1208038628101348,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.8739110231399536,0.2097674012184143,0.1473195999860763,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.7071273922920227,0.1088192835450172,0.1040548682212829,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.7352472543716431,0.1229360252618789,0.5576351284980774,285.07861328125,285.0963439941406,293.9139404296875,288.0282287597656,293.9099426269531,297.29669189453125,285.0781555175781,1.0,0.2791665494441986,1.0,1.0,0.0,1.0,-1.4546716213226318,1.454669952392578,1.7522966118121983e-06,1.1161805391311646,0.8422104120254517,0.8422104120254517,0.0,38.40530014038086,28.0,13315.619140625,-0.0,270.60455322265625,1.0,283.1499938964844,284.4588317871094,291.0319519042969,292.0049133300781,293.1499938964844,293.1499938964844,283.1499938964844,18748.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184318423271179,1.0,0.0,0.0,2.432167291641236,2.432178497314453,3.947119182612369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.33642578125,0.0,467.399658203125,1895.4371337890625,0.0,566.8212890625,0.6080646514892578,1.0,0.0,3.0,1.0,0.0
12210060,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.9990000128746032,0.3760643899440765,0.2725179493427276,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.7496734261512756,0.1266085356473922,0.1207589656114578,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8839500546455383,0.2095488011837005,0.1471166759729385,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.7150834202766418,0.1086788922548294,0.1038452088832855,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.7418496608734131,0.1222770810127258,0.5541563630104065,285.0778503417969,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3299255371094,285.0780029296875,1.0,0.2750721871852875,1.0,1.0,0.0,1.0,-1.4382864236831665,1.4382846355438232,1.71618535205198e-06,1.1030161380767822,0.8431934714317322,0.8431934714317322,0.0,36.51579284667969,31.0,13262.05859375,-0.0,259.04278564453125,1.0,283.1499938964844,284.46209716796875,291.02935791015625,291.9979248046875,293.1499938964844,293.1499938964844,283.1499938964844,18445.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174713730812073,1.0,0.0,0.0,2.415663480758667,2.4156744480133057,3.893733264703769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.359619140625,0.0,457.7027587890625,1895.4371337890625,0.0,563.5279541015625,0.6039890646934509,1.0,0.0,3.0,1.0,0.0
12210120,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.9990000128746032,0.3760643899440765,0.2725179493427276,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.7496734261512756,0.1266085356473922,0.1207589656114578,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8839500546455383,0.2095488011837005,0.1471166759729385,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.7150834202766418,0.1086788922548294,0.1038452088832855,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.7418496608734131,0.1222770810127258,0.5541563630104065,285.0778503417969,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3299255371094,285.0780029296875,1.0,0.2750721871852875,1.0,1.0,0.0,1.0,-1.4382864236831665,1.4382846355438232,1.71618535205198e-06,1.1030161380767822,0.8431934714317322,0.8431934714317322,0.0,36.51579284667969,31.0,13262.05859375,-0.0,259.04278564453125,1.0,283.1499938964844,284.46209716796875,291.02935791015625,291.9979248046875,293.1499938964844,293.1499938964844,283.1499938964844,18445.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174713730812073,1.0,0.0,0.0,2.415663480758667,2.4156744480133057,3.893733264703769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.359619140625,0.0,457.7027587890625,1895.4371337890625,0.0,563.5279541015625,0.6039890646934509,1.0,0.0,3.0,1.0,0.0
12210180,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.9990000128746032,0.3842476904392242,0.2677920162677765,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.753984272480011,0.1266938298940658,0.1207978576421737,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8889266848564148,0.2093593776226043,0.146957516670227,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7188325524330139,0.1085866019129753,0.1037171781063079,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.744820773601532,0.121743731200695,0.5515128970146179,285.0810546875,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3593139648437,285.0813903808594,1.0,0.2728621363639831,1.0,1.0,0.0,1.0,-1.429138422012329,1.4291367530822754,1.6962331983449983e-06,1.095661759376526,0.8451114892959595,0.8451114892959595,0.0,35.596710205078125,34.0,13267.9306640625,-0.0,253.02145385742188,1.0,283.1499938964844,284.467041015625,291.03173828125,291.9983825683594,293.1499938964844,293.1499938964844,283.1499938964844,18219.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161212682723999,1.0,0.0,0.0,2.4075710773468018,2.4075820446014404,3.867689599701407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.1650390625,0.0,452.6123962402344,1895.4371337890625,0.0,558.9318237304688,0.6018818616867065,1.0,0.0,3.0,1.0,0.0
12210240,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.9990000128746032,0.3842476904392242,0.2677920162677765,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.753984272480011,0.1266938298940658,0.1207978576421737,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8889266848564148,0.2093593776226043,0.146957516670227,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7188325524330139,0.1085866019129753,0.1037171781063079,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.744820773601532,0.121743731200695,0.5515128970146179,285.0810546875,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3593139648437,285.0813903808594,1.0,0.2728621363639831,1.0,1.0,0.0,1.0,-1.429138422012329,1.4291367530822754,1.6962331983449983e-06,1.095661759376526,0.8451114892959595,0.8451114892959595,0.0,35.596710205078125,34.0,13267.9306640625,-0.0,253.02145385742188,1.0,283.1499938964844,284.467041015625,291.03173828125,291.9983825683594,293.1499938964844,293.1499938964844,283.1499938964844,18219.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161212682723999,1.0,0.0,0.0,2.4075710773468018,2.4075820446014404,3.867689599701407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.1650390625,0.0,452.6123962402344,1895.4371337890625,0.0,558.9318237304688,0.6018818616867065,1.0,0.0,3.0,1.0,0.0
12210300,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.9990000128746032,0.388059139251709,0.2669274508953094,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.7548666000366211,0.1267537176609039,0.1208437904715538,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.8897749781608582,0.2092744410037994,0.1468922048807144,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.7194823622703552,0.1085561364889144,0.1036780849099159,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.7450875043869019,0.1214970275759697,0.5503596663475037,285.0834045410156,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.37127685546875,285.0838317871094,1.0,0.2723619639873504,1.0,1.0,0.0,1.0,-1.4266446828842163,1.4266430139541626,1.690794988462585e-06,1.093631148338318,0.8462581038475037,0.8462581038475037,0.0,35.41530990600586,34.0,13287.0185546875,-0.0,251.56005859375,1.0,283.1499938964844,284.4697265625,291.0347595214844,292.00164794921875,293.1499938964844,293.1499938964844,283.1499938964844,18129.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157239437103271,1.0,0.0,0.0,2.406041622161865,2.406052589416504,3.862776907226362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.68701171875,0.0,451.4196472167969,1895.4371337890625,0.0,557.5864868164062,0.601414144039154,1.0,0.0,3.0,1.0,0.0
12210360,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.9990000128746032,0.3916577398777008,0.266956090927124,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7549651265144348,0.126823678612709,0.1209053173661232,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8896234035491943,0.2091946303844452,0.1468349397182464,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.719404935836792,0.1085352376103401,0.1036539301276207,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7445928454399109,0.1212534010410308,0.5492621064186096,285.0862731933594,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.3811950683594,285.0867919921875,1.0,0.2722125351428985,1.0,1.0,0.0,1.0,-1.425336480140686,1.4253348112106323,1.6879162103577985e-06,1.092535376548767,0.847195029258728,0.847195029258728,0.0,35.395729064941406,37.0,13314.8486328125,-0.0,250.9786376953125,1.0,283.1499938964844,284.4727478027344,291.0384826660156,292.0063781738281,293.1499938964844,293.1499938964844,283.1499938964844,18066.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156354308128357,1.0,0.0,0.0,2.405436754226685,2.4054477214813232,3.860835420255171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.717041015625,0.0,450.81396484375,1895.4371337890625,0.0,557.2872314453125,0.6011874675750732,1.0,0.0,3.0,1.0,0.0
12210420,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.9990000128746032,0.3982005715370178,0.2693792879581451,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.7530927658081055,0.1269905120134353,0.1210697144269943,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8866819143295288,0.2090474516153335,0.1467406749725341,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.7173214554786682,0.1085194051265716,0.1036458760499954,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.741574227809906,0.1207568645477294,0.547124981880188,285.0935974121094,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.39483642578125,285.0943298339844,1.0,0.2728286385536194,1.0,1.0,0.0,1.0,-1.4257525205612185,1.4257508516311646,1.6886776847968576e-06,1.0927298069000244,0.8491568565368652,0.8491568565368652,0.0,35.784576416015625,40.0,13393.443359375,-0.0,252.0921936035156,1.0,283.1499938964844,284.4798278808594,291.0461120605469,292.01812744140625,293.1499938964844,293.1499938964844,283.1499938964844,17974.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164564847946167,1.0,0.0,0.0,2.406531572341919,2.4065423011779785,3.864350048843336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.780029296875,0.0,450.8927612304688,1895.4371337890625,0.0,560.0693969726562,0.6012983918190002,1.0,0.0,3.0,1.0,0.0
12210480,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.9990000128746032,0.3982005715370178,0.2693792879581451,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.7530927658081055,0.1269905120134353,0.1210697144269943,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8866819143295288,0.2090474516153335,0.1467406749725341,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.7173214554786682,0.1085194051265716,0.1036458760499954,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.741574227809906,0.1207568645477294,0.547124981880188,285.0935974121094,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.39483642578125,285.0943298339844,1.0,0.2728286385536194,1.0,1.0,0.0,1.0,-1.4257525205612185,1.4257508516311646,1.6886776847968576e-06,1.0927298069000244,0.8491568565368652,0.8491568565368652,0.0,35.784576416015625,40.0,13393.443359375,-0.0,252.0921936035156,1.0,283.1499938964844,284.4798278808594,291.0461120605469,292.01812744140625,293.1499938964844,293.1499938964844,283.1499938964844,17974.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164564847946167,1.0,0.0,0.0,2.406531572341919,2.4065423011779785,3.864350048843336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.780029296875,0.0,450.8927612304688,1895.4371337890625,0.0,560.0693969726562,0.6012983918190002,1.0,0.0,3.0,1.0,0.0
12210540,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.9990000128746032,0.4023759961128235,0.2728167474269867,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.7503224015235901,0.1271304637193679,0.1212184354662895,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.8827376961708069,0.208949789404869,0.1466870307922363,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.7144319415092468,0.1085272803902626,0.1036698594689369,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.7379931807518005,0.1203815788030624,0.5455721616744995,285.0999755859375,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.3997497558594,285.1007995605469,1.0,0.2739224433898926,1.0,1.0,0.0,1.0,-1.4281567335128784,1.4281549453735352,1.69375368841429e-06,1.09452486038208,0.8506510853767395,0.8506510853767395,0.0,36.37621688842773,40.0,13465.82421875,-0.0,254.5145568847656,1.0,283.1499938964844,284.4856872558594,291.0506591796875,292.0270080566406,293.1499938964844,293.1499938964844,283.1499938964844,17926.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5177926421165466,1.0,0.0,0.0,2.408812999725342,2.4088239669799805,3.871681144573813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.832763671875,0.0,451.7718505859375,1895.4371337890625,0.0,564.6273803710938,0.6017360687255859,1.0,0.0,3.0,1.0,0.0
12210600,297.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.9990000128746032,0.4038837254047394,0.2744784951210022,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.7489921450614929,0.1271888762712478,0.1212823390960693,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.8808751702308655,0.2089133560657501,0.1466689109802246,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.7130356431007385,0.1085342019796371,0.1036851480603218,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.7363465428352356,0.1202304363250732,0.5449567437171936,285.1026611328125,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.4006652832031,285.1035461425781,1.0,0.2744724452495575,1.0,1.0,0.0,1.0,-1.4294856786727903,1.4294840097427368,1.6965800568868872e-06,1.09553325176239,0.8512521982192993,0.8512521982192993,0.0,36.66786956787109,43.0,13496.9091796875,-0.0,255.770751953125,1.0,283.1499938964844,284.48809814453125,291.05206298828125,292.03033447265625,293.1499938964844,293.1499938964844,283.1499938964844,17910.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518445611000061,1.0,0.0,0.0,2.409960985183716,2.4099717140197754,3.8753719877604453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.440673828125,0.0,452.2563781738281,1895.4371337890625,0.0,566.86865234375,0.6019684076309204,1.0,0.0,3.0,1.0,0.0
12210660,297.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.9990000128746032,0.4087474644184112,0.2817322313785553,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11328125,0.7433199286460876,0.1274150907993316,0.1215367540717125,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.8730125427246094,0.208789974451065,0.146615669131279,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.7068678736686707,0.1085758134722709,0.1037653163075447,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.7295036315917969,0.119664579629898,0.5426883697509766,285.1136474609375,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.3996887207031,285.11505126953125,1.0,0.2769464254379272,1.0,1.0,0.0,1.0,-1.4358071088790894,1.435805320739746,1.7101182265832904e-06,1.100381851196289,0.853504478931427,0.853504478931427,0.0,37.97029495239258,46.0,13626.4677734375,-0.0,261.5683288574219,1.0,283.1499938964844,284.49755859375,291.0552673339844,292.04119873046875,293.1499938964844,293.1499938964844,283.1499938964844,17865.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5212507843971252,1.0,0.0,0.0,2.415076732635498,2.4150876998901367,3.891842368375365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.301513671875,0.0,454.54107666015625,1895.4371337890625,0.0,576.6001586914062,0.6030388474464417,1.0,0.0,3.0,1.0,0.0
12210720,297.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.9990000128746032,0.4087474644184112,0.2817322313785553,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11328125,0.7433199286460876,0.1274150907993316,0.1215367540717125,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.8730125427246094,0.208789974451065,0.146615669131279,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.7068678736686707,0.1085758134722709,0.1037653163075447,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.7295036315917969,0.119664579629898,0.5426883697509766,285.1136474609375,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.3996887207031,285.11505126953125,1.0,0.2769464254379272,1.0,1.0,0.0,1.0,-1.4358071088790894,1.435805320739746,1.7101182265832904e-06,1.100381851196289,0.853504478931427,0.853504478931427,0.0,37.97029495239258,46.0,13626.4677734375,-0.0,261.5683288574219,1.0,283.1499938964844,284.49755859375,291.0552673339844,292.04119873046875,293.1499938964844,293.1499938964844,283.1499938964844,17865.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5212507843971252,1.0,0.0,0.0,2.415076732635498,2.4150876998901367,3.891842368375365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.301513671875,0.0,454.54107666015625,1895.4371337890625,0.0,576.6001586914062,0.6030388474464417,1.0,0.0,3.0,1.0,0.0
12210780,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341247558594,0.9990000128746032,0.4128908216953277,0.2906206846237182,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.7367099523544312,0.127676248550415,0.1218334808945655,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13385009765625,0.8639232516288757,0.2086941599845886,0.1465861946344375,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.6994446516036987,0.1086496636271476,0.1038858145475387,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332092285156,0.721537172794342,0.1190683245658874,0.5403240919113159,285.13385009765625,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3934326171875,285.1357116699219,1.0,0.2800709009170532,1.0,1.0,0.0,1.0,-1.444103717803955,1.4441020488739014,1.7280576685152482e-06,1.1068084239959717,0.8560873866081238,0.8560873866081238,0.0,39.62031173706055,49.0,13806.0078125,-0.0,269.1039428710937,1.0,283.1499938964844,284.5113830566406,291.0569152832031,292.0526733398437,293.1499938964844,293.1499938964844,283.1499938964844,17825.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246866345405579,1.0,0.0,0.0,2.4216248989105225,2.421635866165161,3.912975046205247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.947265625,0.0,457.5708312988281,1895.4371337890625,0.0,588.7516479492188,0.6044374704360962,1.0,0.0,3.0,1.0,0.0
12210840,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341247558594,0.9990000128746032,0.4128908216953277,0.2906206846237182,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.7367099523544312,0.127676248550415,0.1218334808945655,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13385009765625,0.8639232516288757,0.2086941599845886,0.1465861946344375,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.6994446516036987,0.1086496636271476,0.1038858145475387,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332092285156,0.721537172794342,0.1190683245658874,0.5403240919113159,285.13385009765625,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3934326171875,285.1357116699219,1.0,0.2800709009170532,1.0,1.0,0.0,1.0,-1.444103717803955,1.4441020488739014,1.7280576685152482e-06,1.1068084239959717,0.8560873866081238,0.8560873866081238,0.0,39.62031173706055,49.0,13806.0078125,-0.0,269.1039428710937,1.0,283.1499938964844,284.5113830566406,291.0569152832031,292.0526733398437,293.1499938964844,293.1499938964844,283.1499938964844,17825.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246866345405579,1.0,0.0,0.0,2.4216248989105225,2.421635866165161,3.912975046205247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.947265625,0.0,457.5708312988281,1895.4371337890625,0.0,588.7516479492188,0.6044374704360962,1.0,0.0,3.0,1.0,0.0
12210900,297.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14483642578125,0.9990000128746032,0.4147128760814667,0.2955491840839386,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439819335937,0.7331995368003845,0.1278213709592819,0.121999979019165,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14453125,0.8591309189796448,0.2086590975522995,0.1465838998556137,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14373779296875,0.695463240146637,0.1086998209357261,0.1039629504084587,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.7171962261199951,0.1187616288661956,0.5391213893890381,285.1445617675781,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3887023925781,285.1464233398437,1.0,0.2818362414836883,1.0,1.0,0.0,1.0,-1.44886577129364,1.4488641023635864,1.7384317061441834e-06,1.1105186939239502,0.8574927449226379,0.8574927449226379,0.0,40.55908584594727,49.0,13900.720703125,-0.0,273.4451599121094,1.0,283.1499938964844,284.5185546875,291.0575256347656,292.0588073730469,293.1499938964844,293.1499938964844,283.1499938964844,17807.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5266759395599365,1.0,0.0,0.0,2.425407886505127,2.4254188537597656,3.9252100236808484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.97314453125,0.0,459.35205078125,1895.4371337890625,0.0,595.9053344726562,0.6052523851394653,1.0,0.0,3.0,1.0,0.0
12210960,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556701660156,0.9990000128746032,0.416377991437912,0.3007370829582214,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548156738281,0.7296040058135986,0.1279746145009994,0.1221770644187927,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.8542630672454834,0.2086301296949386,0.1465881615877151,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545715332031,0.6913741827011108,0.1087574064731597,0.1040499433875083,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.7126006484031677,0.1184490621089935,0.5379040241241455,285.1553649902344,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3831481933594,285.1572570800781,1.0,0.2837134301662445,1.0,1.0,0.0,1.0,-1.4539541006088257,1.4539523124694824,1.749575403664494e-06,1.1144969463348389,0.8589715957641602,0.8589715957641602,0.0,41.56479644775391,52.0,13997.984375,-0.0,278.1195678710937,1.0,283.1499938964844,284.5258178710937,291.0577392578125,292.0648193359375,293.1499938964844,293.1499938964844,283.1499938964844,17790.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5288136005401611,1.0,0.0,0.0,2.4294962882995605,2.429507255554199,3.9384542560583213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.02392578125,0.0,461.2953186035156,1895.4371337890625,0.0,603.6908569335938,0.6061368584632874,1.0,0.0,3.0,1.0,0.0
12211020,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775817871094,0.9990000128746032,0.419262558221817,0.3117363750934601,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.7222319841384888,0.1283030658960342,0.1225591748952865,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772155761719,0.844494640827179,0.208586186170578,0.146612212061882,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764221191406,0.6830488443374634,0.1088919937610626,0.1042496711015701,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.7026293873786926,0.1178068146109581,0.5354220271110535,285.17724609375,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3699645996094,285.1791381835937,1.0,0.2877452671527862,1.0,1.0,0.0,1.0,-1.464905858039856,1.4649040699005127,1.7737604594003642e-06,1.1231002807617188,0.8621491193771362,0.8621491193771362,0.0,43.7548828125,55.0,14198.505859375,-0.0,288.346923828125,1.0,283.1499938964844,284.5403747558594,291.056884765625,292.07598876953125,293.1499938964844,293.1499938964844,283.1499938964844,17759.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5333977341651917,1.0,0.0,0.0,2.438527107238769,2.438538074493408,3.967788586578536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.070556640625,0.0,465.6393737792969,1895.4371337890625,0.0,620.734619140625,0.6081000566482544,1.0,0.0,3.0,1.0,0.0
12211080,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775817871094,0.9990000128746032,0.419262558221817,0.3117363750934601,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.7222319841384888,0.1283030658960342,0.1225591748952865,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772155761719,0.844494640827179,0.208586186170578,0.146612212061882,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764221191406,0.6830488443374634,0.1088919937610626,0.1042496711015701,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.7026293873786926,0.1178068146109581,0.5354220271110535,285.17724609375,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3699645996094,285.1791381835937,1.0,0.2877452671527862,1.0,1.0,0.0,1.0,-1.464905858039856,1.4649040699005127,1.7737604594003642e-06,1.1231002807617188,0.8621491193771362,0.8621491193771362,0.0,43.7548828125,55.0,14198.505859375,-0.0,288.346923828125,1.0,283.1499938964844,284.5403747558594,291.056884765625,292.07598876953125,293.1499938964844,293.1499938964844,283.1499938964844,17759.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5333977341651917,1.0,0.0,0.0,2.438527107238769,2.438538074493408,3.967788586578536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.070556640625,0.0,465.6393737792969,1895.4371337890625,0.0,620.734619140625,0.6081000566482544,1.0,0.0,3.0,1.0,0.0
12211140,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19952392578125,0.9990000128746032,0.4215828776359558,0.3233621120452881,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.7146183848381042,0.1286581009626388,0.1229748427867889,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.8348858952522278,0.2085569947957992,0.1466529667377472,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983947753906,0.6747602820396423,0.1090494096279144,0.104479469358921,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985168457031,0.6923834085464478,0.1171433925628662,0.5328778624534607,285.19921875,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.35467529296875,285.2010803222656,1.0,0.2920702397823334,1.0,1.0,0.0,1.0,-1.4766316413879397,1.4766298532485962,1.7999510646404817e-06,1.1323652267456057,0.8656213879585266,0.8656213879585266,0.0,46.153419494628906,58.0,14404.8779296875,-0.0,299.5893859863281,1.0,283.1499938964844,284.5548095703125,291.0543212890625,292.0857849121094,293.1499938964844,293.1499938964844,283.1499938964844,17730.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.538201093673706,1.0,0.0,0.0,2.4486305713653564,2.448641538619995,4.000735884801543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.97998046875,0.0,470.5668029785156,1895.4371337890625,0.0,639.11279296875,0.610306978225708,1.0,0.0,3.0,1.0,0.0
12211200,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19952392578125,0.9990000128746032,0.4215828776359558,0.3233621120452881,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.7146183848381042,0.1286581009626388,0.1229748427867889,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.8348858952522278,0.2085569947957992,0.1466529667377472,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983947753906,0.6747602820396423,0.1090494096279144,0.104479469358921,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985168457031,0.6923834085464478,0.1171433925628662,0.5328778624534607,285.19921875,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.35467529296875,285.2010803222656,1.0,0.2920702397823334,1.0,1.0,0.0,1.0,-1.4766316413879397,1.4766298532485962,1.7999510646404817e-06,1.1323652267456057,0.8656213879585266,0.8656213879585266,0.0,46.153419494628906,58.0,14404.8779296875,-0.0,299.5893859863281,1.0,283.1499938964844,284.5548095703125,291.0543212890625,292.0857849121094,293.1499938964844,293.1499938964844,283.1499938964844,17730.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.538201093673706,1.0,0.0,0.0,2.4486305713653564,2.448641538619995,4.000735884801543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.97998046875,0.0,470.5668029785156,1895.4371337890625,0.0,639.11279296875,0.610306978225708,1.0,0.0,3.0,1.0,0.0
