time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211260,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.221923828125,0.9990000128746032,0.4237689077854156,0.3348415195941925,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.220947265625,0.7074427008628845,0.1293823719024658,0.1236118674278259,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22149658203125,0.8262116312980652,0.2088739424943924,0.1468446850776672,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206726074219,0.667547345161438,0.1095747202634811,0.1049284115433693,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207946777344,0.6830666065216064,0.1168141290545463,0.5312067270278931,285.2215576171875,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3414306640625,285.2235717773437,1.0,0.2966367304325104,1.0,1.0,0.0,1.0,-1.4899388551712036,1.4899370670318604,1.8299984958503048e-06,1.142899990081787,0.8693902492523193,0.8693902492523193,0.0,48.63437271118164,61.0,14623.451171875,-0.0,311.9375,1.0,283.1499938964844,284.569580078125,291.0509033203125,292.0948791503906,293.1499938964844,293.1499938964844,283.1499938964844,17704.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5429777503013611,1.0,0.0,0.0,2.459717035293579,2.4597280025482178,4.037045471250167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.155517578125,0.0,476.04107666015625,1895.4371337890625,0.0,657.9290771484375,0.612737238407135,1.0,0.0,3.0,1.0,0.0
12211320,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.221923828125,0.9990000128746032,0.4237689077854156,0.3348415195941925,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.220947265625,0.7074427008628845,0.1293823719024658,0.1236118674278259,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22149658203125,0.8262116312980652,0.2088739424943924,0.1468446850776672,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206726074219,0.667547345161438,0.1095747202634811,0.1049284115433693,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207946777344,0.6830666065216064,0.1168141290545463,0.5312067270278931,285.2215576171875,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3414306640625,285.2235717773437,1.0,0.2966367304325104,1.0,1.0,0.0,1.0,-1.4899388551712036,1.4899370670318604,1.8299984958503048e-06,1.142899990081787,0.8693902492523193,0.8693902492523193,0.0,48.63437271118164,61.0,14623.451171875,-0.0,311.9375,1.0,283.1499938964844,284.569580078125,291.0509033203125,292.0948791503906,293.1499938964844,293.1499938964844,283.1499938964844,17704.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5429777503013611,1.0,0.0,0.0,2.459717035293579,2.4597280025482178,4.037045471250167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.155517578125,0.0,476.04107666015625,1895.4371337890625,0.0,657.9290771484375,0.612737238407135,1.0,0.0,3.0,1.0,0.0
12211380,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2468566894531,0.9990000128746032,0.4262548983097076,0.3453067541122436,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24578857421875,0.7021219730377197,0.1306432485580444,0.12477308511734,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24639892578125,0.8192607164382935,0.2096703052520752,0.1473882347345352,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454833984375,0.6625820398330688,0.1106412187218666,0.1059048101305961,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24560546875,0.6759801506996155,0.1170118451118469,0.5319503545761108,285.2464599609375,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3338928222656,285.2486572265625,1.0,0.3014894127845764,1.0,1.0,0.0,1.0,-1.5066125392913818,1.506610631942749,1.868119625214604e-06,1.1561142206192017,0.8735068440437317,0.8735068440437317,0.0,51.050968170166016,64.0,14871.30078125,-0.0,325.9216613769531,1.0,283.1499938964844,284.58642578125,291.04888916015625,292.106201171875,293.1499938964844,293.1499938964844,283.1499938964844,17677.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5477198958396912,1.0,0.0,0.0,2.471780300140381,2.471791505813598,4.076740651726141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.9287109375,0.0,482.06292724609375,1895.4371337890625,0.0,677.155029296875,0.6153876185417175,1.0,0.0,3.0,1.0,0.0
12211440,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2468566894531,0.9990000128746032,0.4262548983097076,0.3453067541122436,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24578857421875,0.7021219730377197,0.1306432485580444,0.12477308511734,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24639892578125,0.8192607164382935,0.2096703052520752,0.1473882347345352,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454833984375,0.6625820398330688,0.1106412187218666,0.1059048101305961,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24560546875,0.6759801506996155,0.1170118451118469,0.5319503545761108,285.2464599609375,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3338928222656,285.2486572265625,1.0,0.3014894127845764,1.0,1.0,0.0,1.0,-1.5066125392913818,1.506610631942749,1.868119625214604e-06,1.1561142206192017,0.8735068440437317,0.8735068440437317,0.0,51.050968170166016,64.0,14871.30078125,-0.0,325.9216613769531,1.0,283.1499938964844,284.58642578125,291.04888916015625,292.106201171875,293.1499938964844,293.1499938964844,283.1499938964844,17677.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5477198958396912,1.0,0.0,0.0,2.471780300140381,2.471791505813598,4.076740651726141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.9287109375,0.0,482.06292724609375,1895.4371337890625,0.0,677.155029296875,0.6153876185417175,1.0,0.0,3.0,1.0,0.0
12211500,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.9990000128746032,0.4275949895381927,0.3503166437149048,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591247558594,0.6999964118003845,0.1314169913530349,0.1255037486553192,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.259765625,0.8161813616752625,0.210188627243042,0.1477541476488113,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2588195800781,0.660675585269928,0.1113204583525657,0.106545403599739,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2589111328125,0.6730350852012634,0.1172558665275573,0.5330362915992737,285.25982666015625,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3318176269531,285.2621154785156,1.0,0.3040246665477752,1.0,1.0,0.0,1.0,-1.5160150527954102,1.516013264656067,1.8898459757110688e-06,1.1635698080062866,0.8757079243659973,0.8757079243659973,0.0,52.258934020996094,64.0,15004.9384765625,-0.0,333.5320129394531,1.0,283.1499938964844,284.59552001953125,291.048828125,292.1133728027344,293.1499938964844,293.1499938964844,283.1499938964844,17664.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5501746535301208,1.0,0.0,0.0,2.478190898895264,2.478202104568481,4.097913972600509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.502685546875,0.0,485.2886352539063,1895.4371337890625,0.0,687.324951171875,0.616797924041748,1.0,0.0,3.0,1.0,0.0
12211560,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27410888671875,0.9990000128746032,0.4289754927158355,0.3552440404891968,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27294921875,0.6981200575828552,0.1322630494832992,0.1263095289468765,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735900878906,0.813266932964325,0.2107670754194259,0.1481659710407257,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.6590371131896973,0.1120749935507774,0.1072634160518646,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727355957031,0.6703794598579407,0.1175756826996803,0.5344905853271484,285.273681640625,284.95001220703125,295.0950012207031,288.0242614746094,295.092041015625,297.3305358886719,285.2760009765625,1.0,0.3066276907920837,1.0,1.0,0.0,1.0,-1.5259995460510254,1.5259976387023926,1.913095729833003e-06,1.171487808227539,0.8780062794685364,0.8780062794685364,0.0,53.47673034667969,52.0,15143.9853515625,-0.0,341.5373840332031,1.0,283.1499938964844,284.60498046875,291.0494079589844,292.1215515136719,293.1499938964844,293.1499938964844,283.1499938964844,17650.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5527293682098389,1.0,0.0,0.0,2.4848525524139404,2.484863758087158,4.1199749034603883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.48388671875,0.0,488.6594543457031,1895.4371337890625,0.0,698.0693359375,0.6182647943496704,1.0,0.0,3.0,1.0,0.0
12211620,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.292236328125,0.9990000128746032,0.4332729578018188,0.3519961833953857,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918395996094,0.7036702632904053,0.1341220140457153,0.1279858499765396,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29205322265625,0.8171342015266418,0.2120466977357864,0.1490099132061004,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917175292969,0.6643009781837463,0.1137518659234047,0.1087685227394104,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.291748046875,0.6739999055862427,0.118402823805809,0.5377718210220337,285.2920837402344,284.95001220703125,295.1751403808594,288.0246276855469,295.1722106933594,297.33721923828125,285.2928466796875,1.0,0.3060549795627594,1.0,1.0,0.0,1.0,-1.5308845043182373,1.530882477760315,1.9246808733441867e-06,1.175493836402893,0.882714033126831,0.882714033126831,0.0,52.89181137084961,40.0,15305.8701171875,-0.0,342.40887451171875,1.0,283.1499938964844,284.6138916015625,291.0501403808594,292.1352233886719,293.1499938964844,293.1499938964844,283.1499938964844,17628.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579119920730591,1.0,0.0,0.0,2.4987916946411133,2.498802900314331,4.166327869370434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.2265625,0.0,495.7967224121094,1895.4371337890625,0.0,720.3759765625,0.6213420629501343,1.0,0.0,3.0,1.0,0.0
12211680,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.292236328125,0.9990000128746032,0.4332729578018188,0.3519961833953857,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918395996094,0.7036702632904053,0.1341220140457153,0.1279858499765396,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29205322265625,0.8171342015266418,0.2120466977357864,0.1490099132061004,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917175292969,0.6643009781837463,0.1137518659234047,0.1087685227394104,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.291748046875,0.6739999055862427,0.118402823805809,0.5377718210220337,285.2920837402344,284.95001220703125,295.1751403808594,288.0246276855469,295.1722106933594,297.33721923828125,285.2928466796875,1.0,0.3060549795627594,1.0,1.0,0.0,1.0,-1.5308845043182373,1.530882477760315,1.9246808733441867e-06,1.175493836402893,0.882714033126831,0.882714033126831,0.0,52.89181137084961,40.0,15305.8701171875,-0.0,342.40887451171875,1.0,283.1499938964844,284.6138916015625,291.0501403808594,292.1352233886719,293.1499938964844,293.1499938964844,283.1499938964844,17628.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579119920730591,1.0,0.0,0.0,2.4987916946411133,2.498802900314331,4.166327869370434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.2265625,0.0,495.7967224121094,1895.4371337890625,0.0,720.3759765625,0.6213420629501343,1.0,0.0,3.0,1.0,0.0
12211740,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960510253906,0.9990000128746032,0.4393959641456604,0.3408728837966919,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2959899902344,0.7142066955566406,0.135762870311737,0.1294067203998565,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960205078125,0.8265827298164368,0.2131667137145996,0.1497060060501098,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2959899902344,0.6745662689208984,0.1152396723628044,0.1100476160645484,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2959899902344,0.6831693649291992,0.1192847564816474,0.5410035252571106,285.2960205078125,284.95001220703125,295.2387084960937,288.0257873535156,295.2358093261719,297.3592834472656,285.2960205078125,1.0,0.3024913370609283,1.0,1.0,0.0,1.0,-1.5254918336868286,1.5254899263381958,1.912089146571816e-06,1.171251893043518,0.8864425420761108,0.8864425420761108,0.0,50.507320404052734,40.0,15351.70703125,-0.0,333.5755310058594,1.0,283.1499938964844,284.6122436523437,291.046630859375,292.1373596191406,293.1499938964844,293.1499938964844,283.1499938964844,17618.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612072944641113,1.0,0.0,0.0,2.510244846343994,2.510256290435791,4.204607932933868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.59765625,0.0,501.76275634765625,1895.4371337890625,0.0,734.9207763671875,0.6238840222358704,1.0,0.0,3.0,1.0,0.0
12211800,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2959289550781,0.9990000128746032,0.4413184225559234,0.337089329957962,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.7174562215805054,0.1361932158470153,0.1297738701105117,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2959289550781,0.8297582268714905,0.2134589701890945,0.1498832702636718,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.6779549717903137,0.1156302317976951,0.1103780269622802,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.686305820941925,0.1195394471287727,0.5419237017631531,285.2959289550781,284.95001220703125,295.2545166015625,288.02618408203125,295.2516174316406,297.3671569824219,285.2957458496094,1.0,0.3012344539165497,1.0,1.0,0.0,1.0,-1.523105502128601,1.5231035947799685,1.9065233800574788e-06,1.1693649291992188,0.8873637318611145,0.8873637318611145,0.0,49.7025032043457,43.0,15353.9267578125,-0.0,330.334716796875,1.0,283.1499938964844,284.6109313964844,291.0452575683594,292.1367492675781,293.1499938964844,293.1499938964844,283.1499938964844,17617.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618281960487366,1.0,0.0,0.0,2.5131239891052246,2.513135433197021,4.214258524370962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.41357421875,0.0,503.2760620117188,1895.4371337890625,0.0,737.6931762695312,0.6245246529579163,1.0,0.0,3.0,1.0,0.0
12211860,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007507324219,0.9990000128746032,0.4517832398414612,0.326177179813385,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3003845214844,0.7283927798271179,0.1384829729795456,0.1317998617887497,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30059814453125,0.8400688767433167,0.2150153815746307,0.1508782356977462,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30029296875,0.6899709701538086,0.1177088320255279,0.1122101545333862,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3003234863281,0.6970747113227844,0.1210333332419395,0.5478168725967407,285.3006286621094,284.95001220703125,295.33319091796875,288.02886962890625,295.330322265625,297.4124450683594,285.3014831542969,1.0,0.2990789413452148,1.0,1.0,0.0,1.0,-1.522897481918335,1.522895574569702,1.905914018607291e-06,1.1690847873687744,0.8920532464981079,0.8920532464981079,0.0,47.551605224609375,46.0,15453.0947265625,0.0,324.6613464355469,1.0,283.1499938964844,284.61090087890625,291.0389709472656,292.1338806152344,293.1499938964844,293.1499938964844,283.1499938964844,17611.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637918710708618,1.0,0.0,0.0,2.52759313583374,2.527604818344116,4.2629250174286426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.54150390625,0.0,510.9379577636719,1895.4371337890625,0.0,746.528564453125,0.6277493834495544,1.0,0.0,3.0,1.0,0.0
12211920,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007507324219,0.9990000128746032,0.4517832398414612,0.326177179813385,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3003845214844,0.7283927798271179,0.1384829729795456,0.1317998617887497,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30059814453125,0.8400688767433167,0.2150153815746307,0.1508782356977462,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30029296875,0.6899709701538086,0.1177088320255279,0.1122101545333862,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3003234863281,0.6970747113227844,0.1210333332419395,0.5478168725967407,285.3006286621094,284.95001220703125,295.33319091796875,288.02886962890625,295.330322265625,297.4124450683594,285.3014831542969,1.0,0.2990789413452148,1.0,1.0,0.0,1.0,-1.522897481918335,1.522895574569702,1.905914018607291e-06,1.1690847873687744,0.8920532464981079,0.8920532464981079,0.0,47.551605224609375,46.0,15453.0947265625,0.0,324.6613464355469,1.0,283.1499938964844,284.61090087890625,291.0389709472656,292.1338806152344,293.1499938964844,293.1499938964844,283.1499938964844,17611.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637918710708618,1.0,0.0,0.0,2.52759313583374,2.527604818344116,4.2629250174286426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.54150390625,0.0,510.9379577636719,1895.4371337890625,0.0,746.528564453125,0.6277493834495544,1.0,0.0,3.0,1.0,0.0
12211980,297.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146057128906,0.9990000128746032,0.4622683525085449,0.3197017610073089,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.7367762923240662,0.1409822702407837,0.134063720703125,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143615722656,0.847438633441925,0.2167261838912964,0.1520070731639862,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138732910156,0.6993933320045471,0.1199714988470077,0.1142575591802597,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138732910156,0.705390989780426,0.1228036656975746,0.5552433133125305,285.3143920898437,284.95001220703125,295.4111633300781,288.0326843261719,295.4083251953125,297.4555969238281,285.3157958984375,1.0,0.298892468214035,1.0,1.0,0.0,1.0,-1.5305668115615845,1.5305649042129517,1.923822765093064e-06,1.1751378774642944,0.8969975113868713,0.8969975113868713,0.0,46.456764221191406,49.0,15624.41796875,0.0,325.4908447265625,1.0,283.1499938964844,284.6180419921875,291.0405578613281,292.14190673828125,293.1499938964844,293.1499938964844,283.1499938964844,17604.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5652496814727783,1.0,0.0,0.0,2.5423429012298584,2.5423545837402344,4.312822738938849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.021484375,0.0,518.81982421875,1895.4371337890625,0.0,753.1541137695312,0.6310364007949829,1.0,0.0,3.0,1.0,0.0
12212040,297.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146057128906,0.9990000128746032,0.4622683525085449,0.3197017610073089,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.7367762923240662,0.1409822702407837,0.134063720703125,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143615722656,0.847438633441925,0.2167261838912964,0.1520070731639862,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138732910156,0.6993933320045471,0.1199714988470077,0.1142575591802597,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138732910156,0.705390989780426,0.1228036656975746,0.5552433133125305,285.3143920898437,284.95001220703125,295.4111633300781,288.0326843261719,295.4083251953125,297.4555969238281,285.3157958984375,1.0,0.298892468214035,1.0,1.0,0.0,1.0,-1.5305668115615845,1.5305649042129517,1.923822765093064e-06,1.1751378774642944,0.8969975113868713,0.8969975113868713,0.0,46.456764221191406,49.0,15624.41796875,0.0,325.4908447265625,1.0,283.1499938964844,284.6180419921875,291.0405578613281,292.14190673828125,293.1499938964844,293.1499938964844,283.1499938964844,17604.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5652496814727783,1.0,0.0,0.0,2.5423429012298584,2.5423545837402344,4.312822738938849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.021484375,0.0,518.81982421875,1895.4371337890625,0.0,753.1541137695312,0.6310364007949829,1.0,0.0,3.0,1.0,0.0
12212100,297.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238220214844,0.9990000128746032,0.4673913717269897,0.3177673816680908,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.7402389645576477,0.1423055678606033,0.1352767050266266,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235168457031,0.8501873016357422,0.2176370322704315,0.1526181846857071,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7032668590545654,0.1211660951375961,0.1153527200222015,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229675292969,0.7087386846542358,0.1237638443708419,0.559376060962677,285.32354736328125,284.95001220703125,295.44989013671875,288.03497314453125,295.4470520019531,297.4751892089844,285.3251953125,1.0,0.2994266748428345,1.0,1.0,0.0,1.0,-1.536709189414978,1.5367072820663452,1.9382616756047355e-06,1.180002212524414,0.8995794057846069,0.8995794057846069,0.0,46.20796585083008,49.0,15730.6630859375,0.0,327.7992248535156,1.0,283.1499938964844,284.6235046386719,291.0444030761719,292.15045166015625,293.1499938964844,293.1499938964844,283.1499938964844,17599.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566258430480957,1.0,0.0,0.0,2.5498526096343994,2.5498642921447754,4.338339181231277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.44580078125,0.0,522.8609008789062,1895.4371337890625,0.0,757.7723388671875,0.6327099204063416,1.0,0.0,3.0,1.0,0.0
12212160,297.6495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33428955078125,0.9990000128746032,0.4724124670028686,0.3166013360023498,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33355712890625,0.7432534694671631,0.1436751782894134,0.1365401744842529,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.333984375,0.852349579334259,0.2185829132795334,0.1532584279775619,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333435058594,0.7066200971603394,0.122399978339672,0.1164917424321174,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333740234375,0.711521327495575,0.124763011932373,0.5637277960777283,285.3340148925781,284.95001220703125,295.4884338378906,288.0375671386719,295.48565673828125,297.4932556152344,285.3358459472656,1.0,0.3003240823745727,1.0,1.0,0.0,1.0,-1.5441852807998655,1.544183373451233,1.955934749275912e-06,1.185927391052246,0.9022440910339355,0.9022440910339355,0.0,46.13151168823242,52.0,15848.9580078125,0.0,331.2235412597656,1.0,283.1499938964844,284.6299743652344,291.0496520996094,292.16143798828125,293.1499938964844,293.1499938964844,283.1499938964844,17593.5703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5675973892211914,1.0,0.0,0.0,2.557469606399536,2.557481527328491,4.364297296888253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.77197265625,0.0,526.979248046875,1895.4371337890625,0.0,763.9444580078125,0.6374072432518005,1.0,0.0,3.0,1.0,0.0
12212220,297.6693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3408508300781,0.9990000128746032,0.4779289662837982,0.3161212503910064,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404235839844,0.7461434006690979,0.145266905426979,0.1380195915699005,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406677246094,0.8541262745857239,0.2196810245513916,0.1540110111236572,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.34033203125,0.7098068594932556,0.1238308995962143,0.1178232356905937,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34033203125,0.71402907371521,0.1259242296218872,0.568846583366394,285.3406982421875,284.95001220703125,295.5316772460937,288.0408020019531,295.5289306640625,297.5116271972656,285.34185791015625,1.0,0.3017235994338989,1.0,1.0,0.0,1.0,-1.5540307760238647,1.554028868675232,1.9793696992564942e-06,1.1937332153320312,0.9052464365959167,0.9052464365959167,0.0,46.23078155517578,52.0,16014.4951171875,0.0,336.3041687011719,1.0,283.1499938964844,284.6278076171875,291.0576477050781,292.1783752441406,293.1499938964844,293.1499938964844,283.1499938964844,17911.654296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5696948766708374,1.0,0.0,0.0,2.589584350585937,2.589596509933472,4.474592287806445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.3525390625,0.0,546.4100341796875,1895.4371337890625,0.0,773.7109985351562,0.6425074338912964,1.0,0.0,3.0,1.0,0.0
12212280,297.6825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480224609375,0.9990000128746032,0.4820917844772339,0.3163211941719055,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.347412109375,0.7480165958404541,0.146532192826271,0.1392011791467666,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477478027344,0.855032205581665,0.220551386475563,0.1546110808849334,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472595214844,0.7118235230445862,0.124966025352478,0.1188849434256553,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472595214844,0.7155540585517883,0.1268437504768371,0.5729312896728516,285.3477783203125,284.95001220703125,295.5650329589844,288.04351806640625,295.56231689453125,297.5243530273437,285.34930419921875,1.0,0.3030661940574646,1.0,1.0,0.0,1.0,-1.5625872611999512,1.5625853538513184,1.9998824427602813e-06,1.200517654418945,0.9076356887817384,0.9076356887817384,0.0,46.43391418457031,55.0,16140.8916015625,0.0,341.07501220703125,1.0,283.1499938964844,284.630126953125,291.0638732910156,292.1915588378906,293.1499938964844,293.1499938964844,283.1499938964844,18031.791015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5716773271560669,1.0,0.0,0.0,2.6053590774536133,2.6053714752197266,4.529273667230882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.240234375,0.0,555.9292602539062,1895.4371337890625,0.0,783.052490234375,0.6491926908493042,1.0,0.0,3.0,1.0,0.0
12212340,297.7064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.4912733435630798,0.3183864057064056,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3585205078125,0.7512535452842712,0.1495263129472732,0.1420137137174606,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3588256835937,0.8557786345481873,0.2226031720638275,0.1560374349355697,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583984375,0.715241014957428,0.1276439279317855,0.1214058101177215,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583984375,0.7179136276245117,0.1290001571178436,0.582595705986023,285.3588562011719,284.95001220703125,295.6409912109375,288.05047607421875,295.6383056640625,297.5487365722656,285.3602294921875,1.0,0.3068625926971435,1.0,1.0,0.0,1.0,-1.5847830772399902,1.584781050682068,2.0537213458737824e-06,1.218112826347351,0.9131535291671752,0.9131535291671752,0.0,47.2570686340332,58.0,16476.013671875,0.0,354.460693359375,1.0,283.1499938964844,284.62518310546875,291.0787658691406,292.22589111328125,293.1499938964844,293.1499938964844,283.1499938964844,18688.744140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5773884654045105,1.0,0.0,0.0,2.6689164638519287,2.668929100036621,4.752950815145596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.72607421875,0.0,596.337646484375,1895.4371337890625,0.0,810.572998046875,0.664749026298523,1.0,0.0,3.0,1.0,0.0
12212400,297.7064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.4912733435630798,0.3183864057064056,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3585205078125,0.7512535452842712,0.1495263129472732,0.1420137137174606,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3588256835937,0.8557786345481873,0.2226031720638275,0.1560374349355697,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583984375,0.715241014957428,0.1276439279317855,0.1214058101177215,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583984375,0.7179136276245117,0.1290001571178436,0.582595705986023,285.3588562011719,284.95001220703125,295.6409912109375,288.05047607421875,295.6383056640625,297.5487365722656,285.3602294921875,1.0,0.3068625926971435,1.0,1.0,0.0,1.0,-1.5847830772399902,1.584781050682068,2.0537213458737824e-06,1.218112826347351,0.9131535291671752,0.9131535291671752,0.0,47.2570686340332,58.0,16476.013671875,0.0,354.460693359375,1.0,283.1499938964844,284.62518310546875,291.0787658691406,292.22589111328125,293.1499938964844,293.1499938964844,283.1499938964844,18688.744140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5773884654045105,1.0,0.0,0.0,2.6689164638519287,2.668929100036621,4.752950815145596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.72607421875,0.0,596.337646484375,1895.4371337890625,0.0,810.572998046875,0.664749026298523,1.0,0.0,3.0,1.0,0.0
12212460,297.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.369140625,0.9990000128746032,0.499983549118042,0.3223495185375213,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36865234375,0.7532351016998291,0.1526461243629455,0.1449613869190216,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3689270019531,0.854978084564209,0.2247280478477478,0.1575270146131515,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685302734375,0.71734219789505,0.1304218769073486,0.1240378022193908,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685302734375,0.7189784049987793,0.1312138885259628,0.5925994515419006,285.36895751953125,284.95001220703125,295.71630859375,288.0584411621094,295.71368408203125,297.56695556640625,285.37030029296875,1.0,0.3115065097808838,1.0,1.0,0.0,1.0,-1.610036849975586,1.610034704208374,2.116075165758957e-06,1.23811936378479,0.9187980890274048,0.9187980890274048,0.0,48.51285171508789,61.0,16845.37890625,0.0,370.967041015625,1.0,283.1499938964844,284.61785888671875,291.0924072265625,292.26129150390625,293.1499938964844,293.1499938964844,283.1499938964844,19494.490234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842456817626953,1.0,0.0,0.0,2.7426798343658447,2.7426931858062744,5.019304580855533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.43896484375,0.0,645.8033447265625,1895.4371337890625,0.0,844.8365478515625,0.6827489137649536,1.0,0.0,3.0,1.0,0.0
12212520,297.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.369140625,0.9990000128746032,0.499983549118042,0.3223495185375213,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36865234375,0.7532351016998291,0.1526461243629455,0.1449613869190216,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3689270019531,0.854978084564209,0.2247280478477478,0.1575270146131515,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685302734375,0.71734219789505,0.1304218769073486,0.1240378022193908,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685302734375,0.7189784049987793,0.1312138885259628,0.5925994515419006,285.36895751953125,284.95001220703125,295.71630859375,288.0584411621094,295.71368408203125,297.56695556640625,285.37030029296875,1.0,0.3115065097808838,1.0,1.0,0.0,1.0,-1.610036849975586,1.610034704208374,2.116075165758957e-06,1.23811936378479,0.9187980890274048,0.9187980890274048,0.0,48.51285171508789,61.0,16845.37890625,0.0,370.967041015625,1.0,283.1499938964844,284.61785888671875,291.0924072265625,292.26129150390625,293.1499938964844,293.1499938964844,283.1499938964844,19494.490234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842456817626953,1.0,0.0,0.0,2.7426798343658447,2.7426931858062744,5.019304580855533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.43896484375,0.0,645.8033447265625,1895.4371337890625,0.0,844.8365478515625,0.6827489137649536,1.0,0.0,3.0,1.0,0.0
12212580,297.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793640136719,0.9990000128746032,0.5082709193229675,0.3277965188026428,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37890625,0.754265308380127,0.1558855324983596,0.1480348110198974,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.379150390625,0.8530416488647461,0.2269274145364761,0.159075528383255,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787536621094,0.7184982895851135,0.1332935094833374,0.1267711669206619,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787536621094,0.7190846800804138,0.1334792524576187,0.6028937697410583,285.37921142578125,284.95001220703125,295.791015625,288.0673522949219,295.7884521484375,297.5798034667969,285.38055419921875,1.0,0.316824346780777,1.0,1.0,0.0,1.0,-1.6377651691436768,1.6377630233764648,2.185881157856784e-06,1.2600665092468262,0.9245795607566832,0.9245795607566832,0.0,50.12553024291992,64.0,17242.1640625,0.0,390.273193359375,1.0,283.1499938964844,284.6097412109375,291.104736328125,292.29693603515625,293.1499938964844,293.1499938964844,283.1499938964844,20401.384765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591778039932251,1.0,0.0,0.0,2.822930097579956,2.822944164276123,5.317329510035051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.119140625,0.0,702.7164306640625,1895.4371337890625,0.0,884.0513305664062,0.702293872833252,1.0,0.0,3.0,1.0,0.0
12212640,297.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793640136719,0.9990000128746032,0.5082709193229675,0.3277965188026428,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37890625,0.754265308380127,0.1558855324983596,0.1480348110198974,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.379150390625,0.8530416488647461,0.2269274145364761,0.159075528383255,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787536621094,0.7184982895851135,0.1332935094833374,0.1267711669206619,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787536621094,0.7190846800804138,0.1334792524576187,0.6028937697410583,285.37921142578125,284.95001220703125,295.791015625,288.0673522949219,295.7884521484375,297.5798034667969,285.38055419921875,1.0,0.316824346780777,1.0,1.0,0.0,1.0,-1.6377651691436768,1.6377630233764648,2.185881157856784e-06,1.2600665092468262,0.9245795607566832,0.9245795607566832,0.0,50.12553024291992,64.0,17242.1640625,0.0,390.273193359375,1.0,283.1499938964844,284.6097412109375,291.104736328125,292.29693603515625,293.1499938964844,293.1499938964844,283.1499938964844,20401.384765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591778039932251,1.0,0.0,0.0,2.822930097579956,2.822944164276123,5.317329510035051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.119140625,0.0,702.7164306640625,1895.4371337890625,0.0,884.0513305664062,0.702293872833252,1.0,0.0,3.0,1.0,0.0
12212700,297.736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832397460937,0.9990000128746032,0.5122731328010559,0.3309611082077026,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829650878906,0.7545158267021179,0.1575491577386856,0.1496171057224273,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38311767578125,0.8517717123031616,0.2280586659908294,0.1598742604255676,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829040527344,0.7188181281089783,0.1347634494304657,0.1281743049621582,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829040527344,0.7188715934753418,0.134631410241127,0.6081461310386658,285.3831481933594,284.95001220703125,295.828125,288.0721740722656,295.8256225585937,297.58447265625,285.384033203125,1.0,0.3196909427642822,1.0,1.0,0.0,1.0,-1.6524137258529663,1.6524114608764648,2.223325054728776e-06,1.2716516256332395,0.9275089502334596,0.9275089502334596,0.0,51.04536437988281,64.0,17456.48828125,0.0,400.8987121582031,1.0,283.1499938964844,284.6027526855469,291.11090087890625,292.3157043457031,293.1499938964844,293.1499938964844,283.1499938964844,20999.373046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957168340682983,1.0,0.0,0.0,2.872697353363037,2.8727118968963623,5.506467459781561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.4736328125,0.0,739.7896728515625,1895.4371337890625,0.0,905.231689453125,0.7116297483444214,1.0,0.0,3.0,1.0,0.0
12212760,297.7381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.390380859375,0.9990000128746032,0.5161892771720886,0.3343681991100311,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.389892578125,0.754630446434021,0.1592418104410171,0.1512281596660614,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39013671875,0.8503526449203491,0.2292108833789825,0.1606881916522979,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3897399902344,0.7190045714378357,0.1362548470497131,0.1295996010303497,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3897399902344,0.7185203433036804,0.1357963532209396,0.6134628057479858,285.39019775390625,284.95001220703125,295.8651123046875,288.07720947265625,295.8626403808594,297.5881652832031,285.3915710449219,1.0,0.3226742744445801,1.0,1.0,0.0,1.0,-1.6675095558166504,1.667507290840149,2.2623221411777195e-06,1.283583641052246,0.9305129647254944,0.9305129647254944,0.0,52.03166961669922,67.0,17661.275390625,0.0,412.1332702636719,1.0,283.1499938964844,284.60186767578125,291.11651611328125,292.3331604003906,293.1499938964844,293.1499938964844,283.1499938964844,21376.201171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996851325035095,1.0,0.0,0.0,2.907137155532837,2.9071521759033203,5.639289497594291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.779296875,0.0,765.9443359375,1895.4371337890625,0.0,927.0481567382812,0.7227709889411926,1.0,0.0,3.0,1.0,0.0
12212820,297.7396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023742675781,0.9990000128746032,0.5237929224967957,0.3417582809925079,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40185546875,0.7545819878578186,0.1627164185047149,0.1545399576425552,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.402099609375,0.8472256064414978,0.2315818667411804,0.1623666286468505,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017028808594,0.7190948724746704,0.1393012702465057,0.1325164139270782,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017028808594,0.7175256013870239,0.1381677985191345,0.6243063807487488,285.40216064453125,284.95001220703125,295.9386291503906,288.0879211425781,295.93621826171875,297.5930480957031,285.40362548828125,1.0,0.3289382457733154,1.0,1.0,0.0,1.0,-1.6988941431045532,1.6988917589187622,2.344725999137154e-06,1.3083676099777222,0.9366114735603333,0.9366114735603333,0.0,54.17695617675781,70.0,18098.861328125,0.0,436.34515380859375,1.0,283.1499938964844,284.5948181152344,291.1284484863281,292.3704833984375,293.1499938964844,293.1499938964844,283.1499938964844,22396.93359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078227758407593,1.0,0.0,0.0,2.993680715560913,2.993696689605713,5.980043056297291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.48291015625,0.0,834.7435302734375,1895.4371337890625,0.0,973.2275390625,0.7437888383865356,1.0,0.0,3.0,1.0,0.0
12212880,297.7396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023742675781,0.9990000128746032,0.5237929224967957,0.3417582809925079,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40185546875,0.7545819878578186,0.1627164185047149,0.1545399576425552,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.402099609375,0.8472256064414978,0.2315818667411804,0.1623666286468505,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017028808594,0.7190948724746704,0.1393012702465057,0.1325164139270782,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017028808594,0.7175256013870239,0.1381677985191345,0.6243063807487488,285.40216064453125,284.95001220703125,295.9386291503906,288.0879211425781,295.93621826171875,297.5930480957031,285.40362548828125,1.0,0.3289382457733154,1.0,1.0,0.0,1.0,-1.6988941431045532,1.6988917589187622,2.344725999137154e-06,1.3083676099777222,0.9366114735603333,0.9366114735603333,0.0,54.17695617675781,70.0,18098.861328125,0.0,436.34515380859375,1.0,283.1499938964844,284.5948181152344,291.1284484863281,292.3704833984375,293.1499938964844,293.1499938964844,283.1499938964844,22396.93359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078227758407593,1.0,0.0,0.0,2.993680715560913,2.993696689605713,5.980043056297291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.48291015625,0.0,834.7435302734375,1895.4371337890625,0.0,973.2275390625,0.7437888383865356,1.0,0.0,3.0,1.0,0.0
12212940,297.73858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132385253906,0.9990000128746032,0.5302621722221375,0.3487383127212524,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127502441406,0.7543582916259766,0.1658722311258316,0.1575521230697631,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129943847656,0.8443048000335693,0.2337417900562286,0.1638986021280288,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41259765625,0.7189830541610718,0.1420557349920272,0.1351566612720489,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41259765625,0.7164474129676819,0.1403027474880218,0.6340844631195068,285.4130249023437,284.95001220703125,296.0028381347656,288.0980224609375,296.00048828125,297.5951538085937,285.4144592285156,1.0,0.3347184062004089,1.0,1.0,0.0,1.0,-1.7276403903961182,1.7276378870010376,2.421774524918874e-06,1.3310405015945437,0.9421197772026062,0.9421197772026062,0.0,56.226593017578125,70.0,18498.6328125,0.0,459.4759826660156,1.0,283.1499938964844,284.5884704589844,291.1394348144531,292.4046630859375,293.1499938964844,293.1499938964844,283.1499938964844,23357.97265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151367425918579,1.0,0.0,0.0,3.073325634002685,3.0733423233032227,6.302465180851868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.46044921875,0.0,901.6021728515624,1895.4371337890625,0.0,1016.3029174804688,0.7601644992828369,1.0,0.0,3.0,1.0,0.0
12213000,297.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154357910156,0.9990000128746032,0.5311310291290283,0.3497163653373718,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149169921875,0.7543208003044128,0.1663099229335785,0.1579697877168655,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151916503906,0.843901515007019,0.2340421378612518,0.1641113609075546,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147644042969,0.7189601063728333,0.142437070608139,0.1355220675468444,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147644042969,0.7162917256355286,0.1405977606773376,0.6354349851608276,285.4152526855469,284.95001220703125,296.0115661621094,288.0994567871094,296.0092163085937,297.5953063964844,285.416748046875,1.0,0.3355228006839752,1.0,1.0,0.0,1.0,-1.7316317558288574,1.7316292524337769,2.4325911454070592e-06,1.3341864347457886,0.9428918361663818,0.9428918361663818,0.0,56.51626586914063,73.0,18551.88671875,0.0,462.7571105957031,1.0,283.1499938964844,284.5887451171875,291.140869140625,292.4091796875,293.1499938964844,293.1499938964844,283.1499938964844,23447.421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161311268806458,1.0,0.0,0.0,3.0814192295074463,3.0814361572265625,6.335704938464914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.2021484375,0.0,908.5310668945312,1895.4371337890625,0.0,1022.2716064453124,0.7650728225708008,1.0,0.0,3.0,1.0,0.0
12213060,297.7349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296264648437,0.9990000128746032,0.5382483005523682,0.3580398857593536,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290771484375,0.7539971470832825,0.1700213551521301,0.1615155041217804,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293518066406,0.8405555486679077,0.2365914583206176,0.1659214049577713,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.7187472581863403,0.1456643790006637,0.1386183351278305,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.7149661183357239,0.143090009689331,0.6468594074249268,285.4294128417969,284.95001220703125,296.083984375,288.11181640625,296.0816955566406,297.5956726074219,285.4309387207031,1.0,0.3423522114753723,1.0,1.0,0.0,1.0,-1.7654905319213867,1.7654880285263062,2.525509444240015e-06,1.3608537912368774,0.9493682980537416,0.9493682980537416,0.0,59.0114631652832,76.0,19018.099609375,0.0,491.2464904785156,1.0,283.1499938964844,284.58380126953125,291.1539306640625,292.4493103027344,293.1499938964844,293.1499938964844,283.1499938964844,24516.98046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245800256729126,1.0,0.0,0.0,3.169641256332397,3.169658899307251,6.703684789499675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.896484375,0.0,986.92236328125,1895.4371337890625,0.0,1074.046630859375,0.7864523530006409,1.0,0.0,3.0,1.0,0.0
