time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213120,297.7349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296264648437,0.9990000128746032,0.5382483005523682,0.3580398857593536,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290771484375,0.7539971470832825,0.1700213551521301,0.1615155041217804,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293518066406,0.8405555486679077,0.2365914583206176,0.1659214049577713,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.7187472581863403,0.1456643790006637,0.1386183351278305,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.7149661183357239,0.143090009689331,0.6468594074249268,285.4294128417969,284.95001220703125,296.083984375,288.11181640625,296.0816955566406,297.5956726074219,285.4309387207031,1.0,0.3423522114753723,1.0,1.0,0.0,1.0,-1.7654905319213867,1.7654880285263062,2.525509444240015e-06,1.3608537912368774,0.9493682980537416,0.9493682980537416,0.0,59.0114631652832,76.0,19018.099609375,0.0,491.2464904785156,1.0,283.1499938964844,284.58380126953125,291.1539306640625,292.4493103027344,293.1499938964844,293.1499938964844,283.1499938964844,24516.98046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245800256729126,1.0,0.0,0.0,3.169641256332397,3.169658899307251,6.703684789499675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.896484375,0.0,986.92236328125,1895.4371337890625,0.0,1074.046630859375,0.7864523530006409,1.0,0.0,3.0,1.0,0.0
12213180,297.7303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447937011719,0.9990000128746032,0.5451835989952087,0.3665701448917389,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442138671875,0.7537180781364441,0.1738491803407669,0.165174588561058,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444885253906,0.8373075127601624,0.2392286956310272,0.16779525578022,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440612792969,0.7185584902763367,0.148982360959053,0.1418037116527557,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440612792969,0.7136580348014832,0.1456475257873535,0.6585884690284729,285.444580078125,284.95001220703125,296.1558532714844,288.1249084472656,296.15362548828125,297.59478759765625,285.4461364746094,1.0,0.3493660688400268,1.0,1.0,0.0,1.0,-1.800283908843994,1.800281286239624,2.623149157443549e-06,1.388219714164734,0.9560537338256836,0.9560537338256836,0.0,61.63093566894531,79.0,19495.712890625,0.0,521.7164916992188,1.0,283.1499938964844,284.5799255371094,291.1676025390625,292.49078369140625,293.1499938964844,293.1499938964844,283.1499938964844,25598.505859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331416368484497,1.0,0.0,0.0,3.257896423339844,3.2579150199890137,7.082194883878401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.49853515625,0.0,1069.656494140625,1895.4371337890625,0.0,1128.4024658203125,0.8078201413154602,1.0,0.0,3.0,1.0,0.0
12213240,297.7303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447937011719,0.9990000128746032,0.5451835989952087,0.3665701448917389,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442138671875,0.7537180781364441,0.1738491803407669,0.165174588561058,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444885253906,0.8373075127601624,0.2392286956310272,0.16779525578022,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440612792969,0.7185584902763367,0.148982360959053,0.1418037116527557,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440612792969,0.7136580348014832,0.1456475257873535,0.6585884690284729,285.444580078125,284.95001220703125,296.1558532714844,288.1249084472656,296.15362548828125,297.59478759765625,285.4461364746094,1.0,0.3493660688400268,1.0,1.0,0.0,1.0,-1.800283908843994,1.800281286239624,2.623149157443549e-06,1.388219714164734,0.9560537338256836,0.9560537338256836,0.0,61.63093566894531,79.0,19495.712890625,0.0,521.7164916992188,1.0,283.1499938964844,284.5799255371094,291.1676025390625,292.49078369140625,293.1499938964844,293.1499938964844,283.1499938964844,25598.505859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331416368484497,1.0,0.0,0.0,3.257896423339844,3.2579150199890137,7.082194883878401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.49853515625,0.0,1069.656494140625,1895.4371337890625,0.0,1128.4024658203125,0.8078201413154602,1.0,0.0,3.0,1.0,0.0
12213300,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512939453125,0.9990000128746032,0.5485938191413879,0.3708716332912445,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.753620982170105,0.175806313753128,0.167046308517456,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510498046875,0.8357479572296143,0.2405800223350525,0.1687561869621276,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507751464844,0.718497633934021,0.1506749540567398,0.1434295028448104,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45074462890625,0.7130380272865295,0.1469516009092331,0.6645713448524475,285.4511108398437,284.95001220703125,296.19158935546875,288.1317138671875,296.1893920898437,297.59405517578125,285.45233154296875,1.0,0.3529269099235534,1.0,1.0,0.0,1.0,-1.817986011505127,1.8179832696914675,2.6736611289379653e-06,1.4021285772323608,0.9594614505767822,0.9594614505767822,0.0,62.97863006591797,79.0,19744.8203125,0.0,537.6708984375,1.0,283.1499938964844,284.57574462890625,291.1748352050781,292.5126342773437,293.1499938964844,293.1499938964844,283.1499938964844,26268.75390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374731063842773,1.0,0.0,0.0,3.309911012649536,3.309930324554444,7.310144383154693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.193359375,0.0,1120.6697998046875,1895.4371337890625,0.0,1156.60546875,0.8176328539848328,1.0,0.0,3.0,1.0,0.0
12213360,297.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608764648437,0.9990000128746032,0.5519700646400452,0.3751838803291321,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603271484375,0.753557562828064,0.1777917742729187,0.168944627046585,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4605712890625,0.8342359066009521,0.2419524937868118,0.1697313636541366,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46014404296875,0.7184640765190125,0.1523894667625427,0.1450759470462799,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601135253906,0.7124472856521606,0.1482725739479065,0.6706290245056152,285.4606628417969,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5931396484375,285.4622497558594,1.0,0.3565168678760528,1.0,1.0,0.0,1.0,-1.835864782333374,1.835862159729004,2.7252474410488503e-06,1.4161667823791504,0.9629606008529664,0.9629606008529664,0.0,64.34848022460938,82.0,19983.3125,0.0,554.093017578125,1.0,283.1499938964844,284.5771179199219,291.1817932128906,292.533447265625,293.1499938964844,293.1499938964844,283.1499938964844,26687.11328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417847275733948,1.0,0.0,0.0,3.3458898067474365,3.345909357070923,7.469931233572424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.94189453125,0.0,1156.544921875,1895.4371337890625,0.0,1185.1373291015625,0.829106867313385,1.0,0.0,3.0,1.0,0.0
12213420,297.7186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4777526855469,0.9990000128746032,0.5586357712745667,0.3837884366512298,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4771728515625,0.7535616755485535,0.1818463504314422,0.1728221625089645,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774169921875,0.8313866853713989,0.2447603940963745,0.1717273294925689,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4770202636719,0.7185083031654358,0.155883178114891,0.1484318375587463,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769592285156,0.7113887071609497,0.1509660184383392,0.6829816102981567,285.4775085449219,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.59112548828125,285.4791259765625,1.0,0.363767147064209,1.0,1.0,0.0,1.0,-1.872111797332764,1.8721089363098145,2.8315791951172287e-06,1.4445985555648804,0.9700966477394104,0.9700966477394104,0.0,67.1427001953125,85.0,20479.890625,0.0,588.3180541992188,1.0,283.1499938964844,284.5752258300781,291.196533203125,292.57720947265625,293.1499938964844,293.1499938964844,283.1499938964844,27780.48046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504796147346497,1.0,0.0,0.0,3.4334890842437744,3.433509588241577,7.866194096095569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.19580078125,0.0,1247.5147705078125,1895.4371337890625,0.0,1244.029541015625,0.8502817749977112,1.0,0.0,3.0,1.0,0.0
12213480,297.7186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4777526855469,0.9990000128746032,0.5586357712745667,0.3837884366512298,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4771728515625,0.7535616755485535,0.1818463504314422,0.1728221625089645,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774169921875,0.8313866853713989,0.2447603940963745,0.1717273294925689,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4770202636719,0.7185083031654358,0.155883178114891,0.1484318375587463,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769592285156,0.7113887071609497,0.1509660184383392,0.6829816102981567,285.4775085449219,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.59112548828125,285.4791259765625,1.0,0.363767147064209,1.0,1.0,0.0,1.0,-1.872111797332764,1.8721089363098145,2.8315791951172287e-06,1.4445985555648804,0.9700966477394104,0.9700966477394104,0.0,67.1427001953125,85.0,20479.890625,0.0,588.3180541992188,1.0,283.1499938964844,284.5752258300781,291.196533203125,292.57720947265625,293.1499938964844,293.1499938964844,283.1499938964844,27780.48046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504796147346497,1.0,0.0,0.0,3.4334890842437744,3.433509588241577,7.866194096095569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.19580078125,0.0,1247.5147705078125,1895.4371337890625,0.0,1244.029541015625,0.8502817749977112,1.0,0.0,3.0,1.0,0.0
12213540,297.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953308105469,0.9990000128746032,0.5652048587799072,0.3923131227493286,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947509765625,0.753760039806366,0.1860108524560928,0.1768046766519546,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4949951171875,0.828787088394165,0.2476507127285003,0.1737816333770752,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945678710937,0.7187193632125854,0.1594616025686264,0.1518689841032028,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945373535156,0.7105209231376648,0.1537287086248397,0.6956478357315063,285.4950866699219,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5889587402344,285.4967041015625,1.0,0.3710883557796478,1.0,1.0,0.0,1.0,-1.9089341163635247,1.9089311361312864,2.9419791189866373e-06,1.4734437465667725,0.9774720668792723,0.9774720668792723,0.0,69.99593353271484,88.0,20984.51953125,0.0,624.3532104492188,1.0,283.1499938964844,284.5741882324219,291.21173095703125,292.6219482421875,293.1499938964844,293.1499938964844,283.1499938964844,28876.45703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659199059009552,1.0,0.0,0.0,3.5205652713775635,3.5205867290496826,8.270239959529135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.208984375,0.0,1342.468017578125,1895.4371337890625,0.0,1304.84814453125,0.8713157176971436,1.0,0.0,3.0,1.0,0.0
12213600,297.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953308105469,0.9990000128746032,0.5652048587799072,0.3923131227493286,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947509765625,0.753760039806366,0.1860108524560928,0.1768046766519546,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4949951171875,0.828787088394165,0.2476507127285003,0.1737816333770752,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945678710937,0.7187193632125854,0.1594616025686264,0.1518689841032028,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945373535156,0.7105209231376648,0.1537287086248397,0.6956478357315063,285.4950866699219,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5889587402344,285.4967041015625,1.0,0.3710883557796478,1.0,1.0,0.0,1.0,-1.9089341163635247,1.9089311361312864,2.9419791189866373e-06,1.4734437465667725,0.9774720668792723,0.9774720668792723,0.0,69.99593353271484,88.0,20984.51953125,0.0,624.3532104492188,1.0,283.1499938964844,284.5741882324219,291.21173095703125,292.6219482421875,293.1499938964844,293.1499938964844,283.1499938964844,28876.45703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659199059009552,1.0,0.0,0.0,3.5205652713775635,3.5205867290496826,8.270239959529135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.208984375,0.0,1342.468017578125,1895.4371337890625,0.0,1304.84814453125,0.8713157176971436,1.0,0.0,3.0,1.0,0.0
12213660,297.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135192871094,0.9990000128746032,0.5716975331306458,0.4007067084312439,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.512939453125,0.7541676759719849,0.1902827620506286,0.1808891892433166,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51318359375,0.826448917388916,0.2506214678287506,0.1758924275636673,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.7191112637519836,0.1631225794553756,0.1553847640752792,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127258300781,0.709867537021637,0.1565606892108917,0.7086259722709656,285.5133056640625,284.95001220703125,296.4384155273437,288.1838684082031,296.4364013671875,297.5868835449219,285.5149230957031,1.0,0.3784587979316711,1.0,1.0,0.0,1.0,-1.9462593793869016,1.946256279945373,3.056311015825486e-06,1.5026460886001587,0.9850943088531494,0.9850943088531494,0.0,72.89399719238281,91.0,21496.576171875,0.0,662.1735229492188,1.0,283.1499938964844,284.5739440917969,291.2273864746094,292.6676330566406,293.1499938964844,293.1499938964844,283.1499938964844,29974.013671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66792231798172,1.0,0.0,0.0,3.607054710388184,3.6070773601531982,8.681579970470921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.962890625,0.0,1441.355712890625,1895.4371337890625,0.0,1367.3856201171875,0.892194926738739,1.0,0.0,3.0,1.0,0.0
12213720,297.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135192871094,0.9990000128746032,0.5716975331306458,0.4007067084312439,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.512939453125,0.7541676759719849,0.1902827620506286,0.1808891892433166,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51318359375,0.826448917388916,0.2506214678287506,0.1758924275636673,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.7191112637519836,0.1631225794553756,0.1553847640752792,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127258300781,0.709867537021637,0.1565606892108917,0.7086259722709656,285.5133056640625,284.95001220703125,296.4384155273437,288.1838684082031,296.4364013671875,297.5868835449219,285.5149230957031,1.0,0.3784587979316711,1.0,1.0,0.0,1.0,-1.9462593793869016,1.946256279945373,3.056311015825486e-06,1.5026460886001587,0.9850943088531494,0.9850943088531494,0.0,72.89399719238281,91.0,21496.576171875,0.0,662.1735229492188,1.0,283.1499938964844,284.5739440917969,291.2273864746094,292.6676330566406,293.1499938964844,293.1499938964844,283.1499938964844,29974.013671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66792231798172,1.0,0.0,0.0,3.607054710388184,3.6070773601531982,8.681579970470921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.962890625,0.0,1441.355712890625,1895.4371337890625,0.0,1367.3856201171875,0.892194926738739,1.0,0.0,3.0,1.0,0.0
12213780,297.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53228759765625,0.9990000128746032,0.5781313180923462,0.4089325666427612,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5317077636719,0.7547904253005981,0.1946598291397094,0.185073047876358,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53192138671875,0.8243749737739563,0.2536706626415252,0.1780579984188079,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315246582031,0.7196882367134094,0.1668640077114105,0.1589767336845398,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.7094407677650452,0.1594616621732711,0.7219127416610718,285.53204345703125,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5849914550781,285.5336608886719,1.0,0.3858622014522552,1.0,1.0,0.0,1.0,-1.9840316772460933,1.984028458595276,3.174467110511614e-06,1.5321626663208008,0.9929702877998352,0.9929702877998352,0.0,75.82550811767578,94.0,22015.5625,0.0,701.7670288085938,1.0,283.1499938964844,284.57440185546875,291.24346923828125,292.7142028808594,293.1499938964844,293.1499938964844,283.1499938964844,31072.619140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766340136528015,1.0,0.0,0.0,3.692914485931397,3.692938089370728,9.09979917196324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.43798828125,0.0,1544.1383056640625,1895.4371337890625,0.0,1431.458984375,0.912910521030426,1.0,0.0,3.0,1.0,0.0
12213840,297.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53228759765625,0.9990000128746032,0.5781313180923462,0.4089325666427612,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5317077636719,0.7547904253005981,0.1946598291397094,0.185073047876358,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53192138671875,0.8243749737739563,0.2536706626415252,0.1780579984188079,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315246582031,0.7196882367134094,0.1668640077114105,0.1589767336845398,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.7094407677650452,0.1594616621732711,0.7219127416610718,285.53204345703125,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5849914550781,285.5336608886719,1.0,0.3858622014522552,1.0,1.0,0.0,1.0,-1.9840316772460933,1.984028458595276,3.174467110511614e-06,1.5321626663208008,0.9929702877998352,0.9929702877998352,0.0,75.82550811767578,94.0,22015.5625,0.0,701.7670288085938,1.0,283.1499938964844,284.57440185546875,291.24346923828125,292.7142028808594,293.1499938964844,293.1499938964844,283.1499938964844,31072.619140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766340136528015,1.0,0.0,0.0,3.692914485931397,3.692938089370728,9.09979917196324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.43798828125,0.0,1544.1383056640625,1895.4371337890625,0.0,1431.458984375,0.912910521030426,1.0,0.0,3.0,1.0,0.0
12213900,297.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404663085937,0.9990000128746032,0.5813307762145996,0.4129727780818939,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400085449219,0.7551842331886292,0.1968872547149658,0.1872020363807678,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.8234380483627319,0.2552241683006286,0.1791614443063736,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398864746094,0.720047116279602,0.1687643080949783,0.1608010232448578,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398254394531,0.7093153595924377,0.1609379202127456,0.7286728024482727,285.540283203125,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.58416748046875,285.5416259765625,1.0,0.3895725309848785,1.0,1.0,0.0,1.0,-2.0030741691589355,2.0030710697174072,3.234960558984312e-06,1.5470305681228638,0.9969885349273682,0.9969885349273682,0.0,77.30060577392578,94.0,22283.546875,0.0,722.2291870117188,1.0,283.1499938964844,284.5724792480469,291.2518615722656,292.7384033203125,293.1499938964844,293.1499938964844,283.1499938964844,31756.15625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809982061386108,1.0,0.0,0.0,3.743484497070313,3.7435085773468018,9.350726486445636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.98095703125,0.0,1607.1165771484375,1895.4371337890625,0.0,1464.1429443359375,0.922330677509308,1.0,0.0,3.0,1.0,0.0
12213960,297.6944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5515441894531,0.9990000128746032,0.5845211148262024,0.4169649183750152,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509948730469,0.7556288838386536,0.1991403549909591,0.189354196190834,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5512084960937,0.822562575340271,0.2567966282367706,0.1802769154310226,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508117675781,0.7204485535621643,0.1706840246915817,0.1626427471637725,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55078125,0.7092445492744446,0.1624311506748199,0.7355048656463623,285.55133056640625,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5834350585937,285.55291748046875,1.0,0.3932868838310241,1.0,1.0,0.0,1.0,-2.0222091674804688,2.0222058296203613,3.2963662306428887e-06,1.5619621276855469,1.0,1.0,0.0,78.78135681152344,97.0,22540.837890625,0.0,743.1334838867188,1.0,283.1499938964844,284.5755310058594,291.2599792480469,292.7615966796875,293.1499938964844,293.1499938964844,283.1499938964844,32183.46484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853223443031311,1.0,0.0,0.0,3.777932167053223,3.777956962585449,9.523610629003088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.5869140625,0.0,1650.6549072265625,1895.4371337890625,0.0,1496.901123046875,0.93340802192688,1.0,0.0,3.0,1.0,0.0
12214020,297.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727233886719,0.9990000128746032,0.5908859372138977,0.4247854351997375,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721130371094,0.7566806077957153,0.2037241458892822,0.1937311589717865,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5723571777344,0.8210071921348572,0.260000079870224,0.1825484037399292,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5719299316406,0.7213870882987976,0.1745820343494415,0.1663811057806015,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718688964844,0.709277331829071,0.1654697805643081,0.7493997812271118,285.5724792480469,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5822448730469,285.5742492675781,1.0,0.4007245004177093,1.0,1.0,0.0,1.0,-2.0607621669769287,2.0607588291168213,3.4219624467368703e-06,1.5920228958129885,1.0,1.0,0.0,81.75408172607422,100.0,23067.3671875,0.0,786.283203125,1.0,283.1499938964844,284.5795288085937,291.27667236328125,292.8092346191406,293.1499938964844,293.1499938964844,283.04998779296875,33494.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939471960067749,1.0,0.0,0.0,3.85485577583313,3.8548812866210938,9.915383998304603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.0009765625,0.0,1753.4454345703125,1895.4371337890625,0.0,1563.3167724609375,0.9511811137199402,1.0,0.0,3.0,1.0,0.0
12214080,297.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727233886719,0.9990000128746032,0.5908859372138977,0.4247854351997375,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721130371094,0.7566806077957153,0.2037241458892822,0.1937311589717865,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5723571777344,0.8210071921348572,0.260000079870224,0.1825484037399292,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5719299316406,0.7213870882987976,0.1745820343494415,0.1663811057806015,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718688964844,0.709277331829071,0.1654697805643081,0.7493997812271118,285.5724792480469,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5822448730469,285.5742492675781,1.0,0.4007245004177093,1.0,1.0,0.0,1.0,-2.0607621669769287,2.0607588291168213,3.4219624467368703e-06,1.5920228958129885,1.0,1.0,0.0,81.75408172607422,100.0,23067.3671875,0.0,786.283203125,1.0,283.1499938964844,284.5795288085937,291.27667236328125,292.8092346191406,293.1499938964844,293.1499938964844,283.04998779296875,33494.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939471960067749,1.0,0.0,0.0,3.85485577583313,3.8548812866210938,9.915383998304603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.0009765625,0.0,1753.4454345703125,1895.4371337890625,0.0,1563.3167724609375,0.9511811137199402,1.0,0.0,3.0,1.0,0.0
12214140,297.6849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970458984375,0.9990000128746032,0.5970099568367004,0.4320663213729858,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59637451171875,0.7579038739204407,0.2082293480634689,0.1980284303426742,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5966186523437,0.819768488407135,0.2631592750549316,0.1847844123840332,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.59619140625,0.7224646210670471,0.178403839468956,0.1700421720743179,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960998535156,0.7095358967781067,0.1684593260288238,0.7630483508110046,285.5967712402344,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5816955566406,285.5986328125,1.0,0.4078733325004577,1.0,1.0,0.0,1.0,-2.0981411933898926,2.098137855529785,3.5461271181702614e-06,1.6211398839950562,1.0,1.0,0.0,84.61500549316406,100.0,23571.32421875,0.0,829.4219360351562,1.0,283.1499938964844,284.58856201171875,291.2926330566406,292.8548278808594,293.1499938964844,293.1499938964844,283.04998779296875,34527.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020811438560486,1.0,0.0,0.0,3.9138879776000977,3.913914442062378,1.0221392585663125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.38134765625,0.0,1835.240966796875,1895.4371337890625,0.0,1627.2158203125,0.9635590314865112,1.0,0.0,3.0,1.0,0.0
12214200,297.6847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59820556640625,0.9990000128746032,0.5972660779953003,0.4323645532131195,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975646972656,0.7579595446586609,0.2084194421768188,0.198209598660469,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5978088378906,0.8197224736213684,0.263292908668518,0.1848788410425186,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.59735107421875,0.7225133776664734,0.1785649061203003,0.1701963245868683,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5972900390625,0.7095516324043274,0.1685855835676193,0.7636240720748901,285.5979309082031,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5816650390625,285.5998229980469,1.0,0.4081713855266571,1.0,1.0,0.0,1.0,-2.0997068881988525,2.099703550338745,3.551379450073e-06,1.6223589181900024,1.0,1.0,0.0,84.73424530029297,103.0,23591.974609375,0.0,831.256591796875,1.0,283.1499938964844,284.58917236328125,291.2933044433594,292.856689453125,293.1499938964844,293.1499938964844,282.75,34557.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024150490760803,1.0,0.0,0.0,3.915579319000244,3.915605545043945,1.0230228326690849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.5849609375,0.0,1837.62109375,1895.4371337890625,0.0,1629.8638916015625,0.9639618396759032,1.0,0.0,3.0,1.0,0.0
12214260,297.6815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.630615234375,0.9990000128746032,0.6037123799324036,0.4396694302558899,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6298522949219,0.7594869136810303,0.2132387012243271,0.2027996033430099,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.630126953125,0.8187292218208313,0.266691505908966,0.1872783899307251,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.629638671875,0.7238436937332153,0.1826433688402176,0.1740970164537429,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6295471191406,0.7100857496261597,0.1717908680438995,0.778225302696228,285.6302795410156,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5820007324219,285.6324462890625,1.0,0.4156286418437958,1.0,1.0,0.0,1.0,-2.1390960216522217,2.139092445373535,3.684873263409827e-06,1.6530126333236694,1.0,1.0,0.0,87.71218872070312,106.0,24107.56640625,0.0,878.1282348632812,1.0,283.1499938964844,284.6081237792969,291.3097839355469,292.9034118652344,293.1499938964844,293.1499938964844,282.45001220703125,35137.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710634171962738,1.0,0.0,0.0,3.9483063220977774,3.948333263397217,1.0401954568806104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.830078125,0.0,1884.0849609375,1895.4371337890625,0.0,1695.665283203125,0.9717472791671752,1.0,0.0,3.0,1.0,0.0
12214320,297.6815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.630615234375,0.9990000128746032,0.6037123799324036,0.4396694302558899,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6298522949219,0.7594869136810303,0.2132387012243271,0.2027996033430099,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.630126953125,0.8187292218208313,0.266691505908966,0.1872783899307251,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.629638671875,0.7238436937332153,0.1826433688402176,0.1740970164537429,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6295471191406,0.7100857496261597,0.1717908680438995,0.778225302696228,285.6302795410156,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5820007324219,285.6324462890625,1.0,0.4156286418437958,1.0,1.0,0.0,1.0,-2.1390960216522217,2.139092445373535,3.684873263409827e-06,1.6530126333236694,1.0,1.0,0.0,87.71218872070312,106.0,24107.56640625,0.0,878.1282348632812,1.0,283.1499938964844,284.6081237792969,291.3097839355469,292.9034118652344,293.1499938964844,293.1499938964844,282.45001220703125,35137.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710634171962738,1.0,0.0,0.0,3.9483063220977774,3.948333263397217,1.0401954568806104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.830078125,0.0,1884.0849609375,1895.4371337890625,0.0,1695.665283203125,0.9717472791671752,1.0,0.0,3.0,1.0,0.0
12214380,297.6796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668701171875,0.9990000128746032,0.6102536916732788,0.4466833174228668,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.66607666015625,0.7612711191177368,0.2181868255138397,0.207508385181427,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6663513183594,0.8180338144302368,0.2702008783817291,0.1897534281015396,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66583251953125,0.7253827452659607,0.1868218928575515,0.1780895739793777,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66571044921875,0.7108829617500305,0.1750919371843338,0.7932420969009399,285.6665344238281,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.58331298828125,285.6688232421875,1.0,0.4231005609035492,1.0,1.0,0.0,1.0,-2.1789798736572266,2.178976058959961,3.822706730716163e-06,1.6840256452560425,1.0,1.0,0.0,90.68209075927734,109.0,24623.830078125,0.0,926.9913330078124,1.0,283.1499938964844,284.6318359375,291.3267517089844,292.9506225585937,293.1499938964844,293.1499938964844,282.1499938964844,35486.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186583280563354,1.0,0.0,0.0,3.96785306930542,3.9678800106048575,1.0505202681088122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.6044921875,0.0,1912.2060546875,1895.4371337890625,0.0,1760.99658203125,0.9763970971107484,1.0,0.0,3.0,1.0,0.0
12214440,297.6796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668701171875,0.9990000128746032,0.6102536916732788,0.4466833174228668,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.66607666015625,0.7612711191177368,0.2181868255138397,0.207508385181427,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6663513183594,0.8180338144302368,0.2702008783817291,0.1897534281015396,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66583251953125,0.7253827452659607,0.1868218928575515,0.1780895739793777,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66571044921875,0.7108829617500305,0.1750919371843338,0.7932420969009399,285.6665344238281,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.58331298828125,285.6688232421875,1.0,0.4231005609035492,1.0,1.0,0.0,1.0,-2.1789798736572266,2.178976058959961,3.822706730716163e-06,1.6840256452560425,1.0,1.0,0.0,90.68209075927734,109.0,24623.830078125,0.0,926.9913330078124,1.0,283.1499938964844,284.6318359375,291.3267517089844,292.9506225585937,293.1499938964844,293.1499938964844,282.1499938964844,35486.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186583280563354,1.0,0.0,0.0,3.96785306930542,3.9678800106048575,1.0505202681088122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.6044921875,0.0,1912.2060546875,1895.4371337890625,0.0,1760.99658203125,0.9763970971107484,1.0,0.0,3.0,1.0,0.0
12214500,297.6792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860046386719,0.9990000128746032,0.613562822341919,0.4500833451747894,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6851806640625,0.7622555494308472,0.2207089215517044,0.2099073976278305,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6854553222656,0.8177921175956726,0.2719959020614624,0.1910188198089599,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849365234375,0.7262260317802429,0.188948392868042,0.18012036383152,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6848449707031,0.7113736271858215,0.1767784357070922,0.8009085059165955,285.6856689453125,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.58428955078125,285.68798828125,1.0,0.4268433451652527,1.0,1.0,0.0,1.0,-2.1991121768951416,2.199108123779297,3.893298526236322e-06,1.6996711492538452,1.0,1.0,0.0,92.16388702392578,109.0,24882.919921875,0.0,952.1962890625,1.0,283.1499938964844,284.6448974609375,291.3354187011719,292.9745178222656,293.1499938964844,293.1499938964844,282.1499938964844,35603.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226210832595825,1.0,0.0,0.0,3.974395751953125,3.974422931671143,1.053987489285646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.22265625,0.0,1921.6810302734373,1895.4371337890625,0.0,1793.6409912109375,0.9779533743858336,1.0,0.0,3.0,1.0,0.0
12214560,297.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70562744140625,0.9990000128746032,0.6168978214263916,0.453415185213089,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.7632976770401001,0.2232623696327209,0.2123355716466903,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051086425781,0.8176164627075195,0.2738167941570282,0.1923019886016845,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70458984375,0.7271148562431335,0.1910991221666336,0.1821736246347427,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7044677734375,0.7119203805923462,0.1784883737564087,0.808678150177002,285.7052917480469,284.95001220703125,296.9165344238281,288.3046875,296.91485595703125,297.58551025390625,285.7076416015625,1.0,0.4305911958217621,1.0,1.0,0.0,1.0,-2.219370126724243,2.2193660736083984,3.965019459428731e-06,1.7154089212417605,1.0,1.0,0.0,93.6439208984375,112.0,25142.90234375,0.0,977.9295043945312,1.0,283.1499938964844,284.6585693359375,291.34423828125,292.9986267089844,293.1499938964844,293.1499938964844,281.8500061035156,35694.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265620827674866,1.0,0.0,0.0,3.979443073272705,3.979470252990722,1.0566662922428804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.99853515625,0.0,1929.01171875,1895.4371337890625,0.0,1826.3468017578125,0.9791539311408995,1.0,0.0,3.0,1.0,0.0
12214620,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460632324219,0.9990000128746032,0.623645544052124,0.4598835408687591,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452392578125,0.7655435800552368,0.2284608334302902,0.2172771096229553,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455139160156,0.8174497485160828,0.2775326371192932,0.1949195265769958,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449951171875,0.7290183901786804,0.195470929145813,0.1863455325365066,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.744873046875,0.713165819644928,0.1819763481616974,0.8245181441307068,285.7457275390625,284.95001220703125,296.9834289550781,288.3229064941406,296.9817810058594,297.5885314941406,285.74810791015625,1.0,0.438103437423706,1.0,1.0,0.0,1.0,-2.26025652885437,2.2602524757385254,4.111871930945199e-06,1.7471563816070557,1.0,1.0,0.0,96.599853515625,115.0,25665.986328125,0.0,1031.015869140625,1.0,283.1499938964844,284.6872253417969,291.3620910644531,293.0473327636719,293.1499938964844,293.1499938964844,281.54998779296875,35818.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343994975090027,1.0,0.0,0.0,3.9863669872283936,3.986394166946411,1.0603464488667669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.01416015625,0.0,1939.09814453125,1895.4371337890625,0.0,1892.074951171875,0.9808007478713988,1.0,0.0,3.0,1.0,0.0
12214680,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460632324219,0.9990000128746032,0.623645544052124,0.4598835408687591,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452392578125,0.7655435800552368,0.2284608334302902,0.2172771096229553,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455139160156,0.8174497485160828,0.2775326371192932,0.1949195265769958,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449951171875,0.7290183901786804,0.195470929145813,0.1863455325365066,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.744873046875,0.713165819644928,0.1819763481616974,0.8245181441307068,285.7457275390625,284.95001220703125,296.9834289550781,288.3229064941406,296.9817810058594,297.5885314941406,285.74810791015625,1.0,0.438103437423706,1.0,1.0,0.0,1.0,-2.26025652885437,2.2602524757385254,4.111871930945199e-06,1.7471563816070557,1.0,1.0,0.0,96.599853515625,115.0,25665.986328125,0.0,1031.015869140625,1.0,283.1499938964844,284.6872253417969,291.3620910644531,293.0473327636719,293.1499938964844,293.1499938964844,281.54998779296875,35818.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343994975090027,1.0,0.0,0.0,3.9863669872283936,3.986394166946411,1.0603464488667669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.01416015625,0.0,1939.09814453125,1895.4371337890625,0.0,1892.074951171875,0.9808007478713988,1.0,0.0,3.0,1.0,0.0
12214740,297.6809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876892089844,0.9990000128746032,0.6304971575737,0.4661048650741577,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.786865234375,0.7679890990257263,0.233778104186058,0.2223294526338577,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.787109375,0.8175095915794373,0.2813427746295929,0.1976021975278854,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78662109375,0.7310757637023926,0.1999332159757614,0.1906018108129501,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7864685058594,0.7145904898643494,0.1855516284704208,0.8407452702522278,285.7873229980469,284.95001220703125,297.04998779296875,288.3411560058594,297.0483703613281,297.5921936035156,285.78973388671875,1.0,0.4456391632556915,1.0,1.0,0.0,1.0,-2.3016252517700195,2.301620960235596,4.263309165253304e-06,1.7792588472366333,1.0,1.0,0.0,99.55174255371094,118.0,26193.673828125,0.0,1086.3199462890625,1.0,283.1499938964844,284.7171630859375,291.3801574707031,293.0965881347656,293.1499938964844,293.1499938964844,281.25,35892.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742194414138794,1.0,0.0,0.0,3.990475654602051,3.990503072738648,1.0625334425640176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.62646484375,0.0,1945.100341796875,1895.4371337890625,0.0,1958.3114013671875,0.9817779660224916,1.0,0.0,3.0,1.0,0.0
12214800,297.6809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876892089844,0.9990000128746032,0.6304971575737,0.4661048650741577,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.786865234375,0.7679890990257263,0.233778104186058,0.2223294526338577,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.787109375,0.8175095915794373,0.2813427746295929,0.1976021975278854,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78662109375,0.7310757637023926,0.1999332159757614,0.1906018108129501,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7864685058594,0.7145904898643494,0.1855516284704208,0.8407452702522278,285.7873229980469,284.95001220703125,297.04998779296875,288.3411560058594,297.0483703613281,297.5921936035156,285.78973388671875,1.0,0.4456391632556915,1.0,1.0,0.0,1.0,-2.3016252517700195,2.301620960235596,4.263309165253304e-06,1.7792588472366333,1.0,1.0,0.0,99.55174255371094,118.0,26193.673828125,0.0,1086.3199462890625,1.0,283.1499938964844,284.7171630859375,291.3801574707031,293.0965881347656,293.1499938964844,293.1499938964844,281.25,35892.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742194414138794,1.0,0.0,0.0,3.990475654602051,3.990503072738648,1.0625334425640176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.62646484375,0.0,1945.100341796875,1895.4371337890625,0.0,1958.3114013671875,0.9817779660224916,1.0,0.0,3.0,1.0,0.0
12214860,297.6794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8296203613281,0.9990000128746032,0.6370745301246643,0.4726548492908478,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.828857421875,0.7700902819633484,0.2388648837804794,0.2272974848747253,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290710449219,0.8172904849052429,0.2849077582359314,0.200209155678749,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82861328125,0.7327790856361389,0.2041326165199279,0.1947450935840606,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8284912109375,0.7156406044960022,0.1888541281223297,0.8564067482948303,285.8293151855469,284.95001220703125,297.1163635253906,288.3592529296875,297.1147766113281,297.59295654296875,285.83160400390625,1.0,0.4531501829624176,1.0,1.0,0.0,1.0,-2.342385053634644,2.34238076210022,4.415360308485106e-06,1.810896396636963,1.0,1.0,0.0,102.62590789794922,121.0,26716.826171875,0.0,1143.204833984375,1.0,283.1499938964844,284.74755859375,291.3980712890625,293.1459045410156,293.1499938964844,293.1499938964844,280.95001220703125,35935.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499629259109497,1.0,0.0,0.0,3.9929006099700928,3.9929280281066895,1.0638251524142106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.33056640625,0.0,1948.6485595703125,1895.4371337890625,0.0,2025.1304931640625,0.982354700565338,1.0,0.0,3.0,1.0,0.0
12214920,297.6794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8296203613281,0.9990000128746032,0.6370745301246643,0.4726548492908478,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.828857421875,0.7700902819633484,0.2388648837804794,0.2272974848747253,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290710449219,0.8172904849052429,0.2849077582359314,0.200209155678749,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82861328125,0.7327790856361389,0.2041326165199279,0.1947450935840606,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8284912109375,0.7156406044960022,0.1888541281223297,0.8564067482948303,285.8293151855469,284.95001220703125,297.1163635253906,288.3592529296875,297.1147766113281,297.59295654296875,285.83160400390625,1.0,0.4531501829624176,1.0,1.0,0.0,1.0,-2.342385053634644,2.34238076210022,4.415360308485106e-06,1.810896396636963,1.0,1.0,0.0,102.62590789794922,121.0,26716.826171875,0.0,1143.204833984375,1.0,283.1499938964844,284.74755859375,291.3980712890625,293.1459045410156,293.1499938964844,293.1499938964844,280.95001220703125,35935.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499629259109497,1.0,0.0,0.0,3.9929006099700928,3.9929280281066895,1.0638251524142106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.33056640625,0.0,1948.6485595703125,1895.4371337890625,0.0,2025.1304931640625,0.982354700565338,1.0,0.0,3.0,1.0,0.0
