time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214980,297.67169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701477050781,0.9990000128746032,0.6430025100708008,0.480244904756546,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694152832031,0.7711383700370789,0.2435545772314071,0.2318831086158752,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.8161661028862,0.2880957424640655,0.2025424689054489,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86920166015625,0.7334588766098022,0.2078928053379058,0.1984680593013763,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690490722656,0.7155883312225342,0.1916878819465637,0.8699635863304138,285.8698425292969,284.95001220703125,297.1825561523437,288.3768920898437,297.1809997558594,297.587890625,285.8720397949219,1.0,0.4604907929897308,1.0,1.0,0.0,1.0,-2.3805747032165527,2.38057017326355,4.560341039905325e-06,1.8405282497406008,1.0,1.0,0.0,105.96449279785156,124.0,27216.154296875,0.0,1199.9654541015625,1.0,283.1499938964844,284.77691650390625,291.4149475097656,293.1932678222656,293.1499938964844,293.1499938964844,280.6499938964844,35961.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575868964195251,1.0,0.0,0.0,3.9943478107452393,3.994375228881836,1.0645965176081518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.7724609375,0.0,1950.76806640625,1895.4371337890625,0.0,2091.440673828125,0.982698917388916,1.0,0.0,3.0,1.0,0.0
12215040,297.67169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701477050781,0.9990000128746032,0.6430025100708008,0.480244904756546,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694152832031,0.7711383700370789,0.2435545772314071,0.2318831086158752,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.8161661028862,0.2880957424640655,0.2025424689054489,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86920166015625,0.7334588766098022,0.2078928053379058,0.1984680593013763,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690490722656,0.7155883312225342,0.1916878819465637,0.8699635863304138,285.8698425292969,284.95001220703125,297.1825561523437,288.3768920898437,297.1809997558594,297.587890625,285.8720397949219,1.0,0.4604907929897308,1.0,1.0,0.0,1.0,-2.3805747032165527,2.38057017326355,4.560341039905325e-06,1.8405282497406008,1.0,1.0,0.0,105.96449279785156,124.0,27216.154296875,0.0,1199.9654541015625,1.0,283.1499938964844,284.77691650390625,291.4149475097656,293.1932678222656,293.1499938964844,293.1499938964844,280.6499938964844,35961.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575868964195251,1.0,0.0,0.0,3.9943478107452393,3.994375228881836,1.0645965176081518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.7724609375,0.0,1950.76806640625,1895.4371337890625,0.0,2091.440673828125,0.982698917388916,1.0,0.0,3.0,1.0,0.0
12215100,297.666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898620605469,0.9990000128746032,0.6457486152648926,0.4842334389686584,297.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88916015625,0.7714357972145081,0.2458072751760482,0.2340767681598663,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88934326171875,0.8154266476631165,0.2896089255809784,0.203643724322319,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8889465332031,0.7335702776908875,0.2096644788980484,0.2002148777246475,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887939453125,0.7153093218803406,0.1929824352264404,0.8761377930641174,285.8895568847656,284.95001220703125,297.215576171875,288.38555908203125,297.2140197753906,297.5837707519531,285.8916931152344,1.0,0.464077353477478,1.0,1.0,0.0,1.0,-2.398841142654419,2.398836612701416,4.630539024219615e-06,1.8546948432922363,1.0,1.0,0.0,107.68358612060548,124.0,27458.044921875,0.0,1228.18994140625,1.0,283.1499938964844,284.7912292480469,291.4228515625,293.2159423828125,293.1499938964844,293.1499938964844,280.6499938964844,35970.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612793445587158,1.0,0.0,0.0,3.994831323623657,3.994858741760254,1.0648542456692669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.02685546875,0.0,1951.4765625,1895.4371337890625,0.0,2123.803466796875,0.9828138947486876,1.0,0.0,3.0,1.0,0.0
12215160,297.6595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093017578125,0.9990000128746032,0.6483779549598694,0.4882684051990509,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.7716544270515442,0.2480183690786361,0.2362258732318878,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087829589844,0.814635157585144,0.2910870909690857,0.204717069864273,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.7335972189903259,0.2113843709230423,0.2019072622060775,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.7149325609207153,0.1942161321640014,0.8820124864578247,285.90899658203125,284.95001220703125,297.24853515625,288.3941345214844,297.2470092773437,297.5789489746094,285.9110717773437,1.0,0.4676054120063782,1.0,1.0,0.0,1.0,-2.4166512489318848,2.4166464805603027,4.699513738160022e-06,1.86850380897522,1.0,1.0,0.0,109.4156723022461,127.0,27695.703125,0.0,1256.3084716796875,1.0,283.1499938964844,284.8053283691406,291.4305419921875,293.2380676269531,293.1499938964844,293.1499938964844,280.3500061035156,35977.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648739814758301,1.0,0.0,0.0,3.995203733444214,3.9952311515808105,1.0650528565747663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.041015625,0.0,1952.0224609375,1895.4371337890625,0.0,2155.457275390625,0.982902467250824,1.0,0.0,3.0,1.0,0.0
12215220,297.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9473571777344,0.9990000128746032,0.653361976146698,0.4963399171829223,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9466857910156,0.7719781398773193,0.2523523867130279,0.2404297888278961,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468688964844,0.8130022287368774,0.2939693927764892,0.2068057209253311,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94647216796875,0.7335151433944702,0.2147078961133957,0.2051705718040466,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94635009765625,0.7140106558799744,0.1965429931879043,0.8930725455284119,285.94708251953125,284.95001220703125,297.314208984375,288.41094970703125,297.3127136230469,297.56805419921875,285.9490966796875,1.0,0.4744895398616791,1.0,1.0,0.0,1.0,-2.4511168003082275,2.451112031936645,4.834473656956106e-06,1.895217537879944,1.0,1.0,0.0,112.88514709472656,130.0,28160.408203125,0.0,1312.2652587890625,1.0,283.1499938964844,284.8329467773437,291.4454345703125,293.28106689453125,293.1499938964844,293.1499938964844,280.04998779296875,35986.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717708945274353,1.0,0.0,0.0,3.995714902877808,3.995742321014404,1.065325363924785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.5390625,0.0,1952.7718505859373,1895.4371337890625,0.0,2216.580322265625,0.9830240607261658,1.0,0.0,3.0,1.0,0.0
12215280,297.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9473571777344,0.9990000128746032,0.653361976146698,0.4963399171829223,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9466857910156,0.7719781398773193,0.2523523867130279,0.2404297888278961,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468688964844,0.8130022287368774,0.2939693927764892,0.2068057209253311,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94647216796875,0.7335151433944702,0.2147078961133957,0.2051705718040466,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94635009765625,0.7140106558799744,0.1965429931879043,0.8930725455284119,285.94708251953125,284.95001220703125,297.314208984375,288.41094970703125,297.3127136230469,297.56805419921875,285.9490966796875,1.0,0.4744895398616791,1.0,1.0,0.0,1.0,-2.4511168003082275,2.451112031936645,4.834473656956106e-06,1.895217537879944,1.0,1.0,0.0,112.88514709472656,130.0,28160.408203125,0.0,1312.2652587890625,1.0,283.1499938964844,284.8329467773437,291.4454345703125,293.28106689453125,293.1499938964844,293.1499938964844,280.04998779296875,35986.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717708945274353,1.0,0.0,0.0,3.995714902877808,3.995742321014404,1.065325363924785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.5390625,0.0,1952.7718505859373,1895.4371337890625,0.0,2216.580322265625,0.9830240607261658,1.0,0.0,3.0,1.0,0.0
12215340,297.6295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98455810546875,0.9990000128746032,0.6580615639686584,0.5042939186096191,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839172363281,0.7722591161727905,0.2566047012805938,0.2445464730262756,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841003417969,0.8113915920257568,0.2967800498008728,0.2088390737771988,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.7333571910858154,0.2179148644208908,0.2083130478858947,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98358154296875,0.7129793763160706,0.1987257152795791,0.9034294486045836,285.9842834472656,284.95001220703125,297.3795471191406,288.4273681640625,297.3780822753906,297.5564270019531,285.9862365722656,1.0,0.4811553955078125,1.0,1.0,0.0,1.0,-2.484281301498413,2.484276294708252,4.966179403709248e-06,1.9209132194519043,1.0,1.0,0.0,116.33187103271484,133.0,28613.236328125,0.0,1367.9010009765625,1.0,283.1499938964844,284.85992431640625,291.4601135253906,293.3229675292969,293.1499938964844,293.1499938964844,279.75,35992.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783154845237732,1.0,0.0,0.0,3.996018409729004,3.9960458278656006,1.065487140294863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.5263671875,0.0,1953.216796875,1895.4371337890625,0.0,2275.02880859375,0.9830962419509888,1.0,0.0,3.0,1.0,0.0
12215400,297.6295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98455810546875,0.9990000128746032,0.6580615639686584,0.5042939186096191,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839172363281,0.7722591161727905,0.2566047012805938,0.2445464730262756,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841003417969,0.8113915920257568,0.2967800498008728,0.2088390737771988,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.7333571910858154,0.2179148644208908,0.2083130478858947,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98358154296875,0.7129793763160706,0.1987257152795791,0.9034294486045836,285.9842834472656,284.95001220703125,297.3795471191406,288.4273681640625,297.3780822753906,297.5564270019531,285.9862365722656,1.0,0.4811553955078125,1.0,1.0,0.0,1.0,-2.484281301498413,2.484276294708252,4.966179403709248e-06,1.9209132194519043,1.0,1.0,0.0,116.33187103271484,133.0,28613.236328125,0.0,1367.9010009765625,1.0,283.1499938964844,284.85992431640625,291.4601135253906,293.3229675292969,293.1499938964844,293.1499938964844,279.75,35992.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783154845237732,1.0,0.0,0.0,3.996018409729004,3.9960458278656006,1.065487140294863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.5263671875,0.0,1953.216796875,1895.4371337890625,0.0,2275.02880859375,0.9830962419509888,1.0,0.0,3.0,1.0,0.0
12215460,297.61376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0210266113281,0.9990000128746032,0.6625383496284485,0.5120619535446167,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204162597656,0.7725643515586853,0.2608019709587097,0.248604416847229,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205383300781,0.8098530769348145,0.2995365262031555,0.2108314633369445,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.02020263671875,0.7331897616386414,0.2210338413715362,0.2113653272390365,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02008056640625,0.7119140028953552,0.2007978111505508,0.91325181722641,286.020751953125,284.95001220703125,297.44451904296875,288.4433898925781,297.4430847167969,297.54473876953125,286.0226135253906,1.0,0.4876199066638946,1.0,1.0,0.0,1.0,-2.516353130340576,2.516348123550415,5.095258529763669e-06,1.9457554817199707,1.0,1.0,0.0,119.73841857910156,136.0,29056.130859375,0.0,1423.2857666015625,1.0,283.1499938964844,284.8863525390625,291.47467041015625,293.3641662597656,293.1499938964844,293.1499938964844,279.45001220703125,35995.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78456711769104,1.0,0.0,0.0,3.9961962699890137,3.9962236881256095,1.0655819551175227e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.13818359375,0.0,1953.4775390625,1895.4371337890625,0.0,2331.2412109375,0.9831385016441344,1.0,0.0,3.0,1.0,0.0
12215520,297.61376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0210266113281,0.9990000128746032,0.6625383496284485,0.5120619535446167,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204162597656,0.7725643515586853,0.2608019709587097,0.248604416847229,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205383300781,0.8098530769348145,0.2995365262031555,0.2108314633369445,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.02020263671875,0.7331897616386414,0.2210338413715362,0.2113653272390365,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02008056640625,0.7119140028953552,0.2007978111505508,0.91325181722641,286.020751953125,284.95001220703125,297.44451904296875,288.4433898925781,297.4430847167969,297.54473876953125,286.0226135253906,1.0,0.4876199066638946,1.0,1.0,0.0,1.0,-2.516353130340576,2.516348123550415,5.095258529763669e-06,1.9457554817199707,1.0,1.0,0.0,119.73841857910156,136.0,29056.130859375,0.0,1423.2857666015625,1.0,283.1499938964844,284.8863525390625,291.47467041015625,293.3641662597656,293.1499938964844,293.1499938964844,279.45001220703125,35995.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78456711769104,1.0,0.0,0.0,3.9961962699890137,3.9962236881256095,1.0655819551175227e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.13818359375,0.0,1953.4775390625,1895.4371337890625,0.0,2331.2412109375,0.9831385016441344,1.0,0.0,3.0,1.0,0.0
12215580,297.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0568542480469,0.9990000128746032,0.6668272018432617,0.5196296572685242,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0562438964844,0.7729198336601257,0.2649621069431305,0.2526224553585052,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563659667969,0.808401882648468,0.3022528290748596,0.2127924114465713,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0560302734375,0.7330424785614014,0.2240871638059616,0.2143494486808776,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.055908203125,0.7108505368232727,0.2027831673622131,0.9226600527763368,286.0565795898437,284.95001220703125,297.509033203125,288.4590148925781,297.50762939453125,297.5333557128906,286.05841064453125,1.0,0.4939078092575073,1.0,1.0,0.0,1.0,-2.5475194454193115,2.547514200210572,5.222298113949364e-06,1.96989107131958,1.0,1.0,0.0,123.10252380371094,139.0,29490.796875,0.0,1478.5533447265625,1.0,283.1499938964844,284.9123229980469,291.4891357421875,293.4047241210937,293.1499938964844,293.1499938964844,279.1499938964844,35997.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905887961387634,1.0,0.0,0.0,3.996302366256714,3.996329784393311,1.065638571162708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.45068359375,0.0,1953.633056640625,1895.4371337890625,0.0,2385.711181640625,0.9831637144088744,1.0,0.0,3.0,1.0,0.0
12215640,297.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0568542480469,0.9990000128746032,0.6668272018432617,0.5196296572685242,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0562438964844,0.7729198336601257,0.2649621069431305,0.2526224553585052,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563659667969,0.808401882648468,0.3022528290748596,0.2127924114465713,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0560302734375,0.7330424785614014,0.2240871638059616,0.2143494486808776,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.055908203125,0.7108505368232727,0.2027831673622131,0.9226600527763368,286.0565795898437,284.95001220703125,297.509033203125,288.4590148925781,297.50762939453125,297.5333557128906,286.05841064453125,1.0,0.4939078092575073,1.0,1.0,0.0,1.0,-2.5475194454193115,2.547514200210572,5.222298113949364e-06,1.96989107131958,1.0,1.0,0.0,123.10252380371094,139.0,29490.796875,0.0,1478.5533447265625,1.0,283.1499938964844,284.9123229980469,291.4891357421875,293.4047241210937,293.1499938964844,293.1499938964844,279.1499938964844,35997.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905887961387634,1.0,0.0,0.0,3.996302366256714,3.996329784393311,1.065638571162708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.45068359375,0.0,1953.633056640625,1895.4371337890625,0.0,2385.711181640625,0.9831637144088744,1.0,0.0,3.0,1.0,0.0
12215700,297.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.07452392578125,0.9990000128746032,0.6688972115516663,0.5233364105224609,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0739440917969,0.773120641708374,0.2670321464538574,0.2546203136444092,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740661621094,0.8077148199081421,0.3036041557788849,0.2137657850980758,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0737609863281,0.7329844832420349,0.2255978435277938,0.2158231437206268,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736083984375,0.7103247046470642,0.2037470638751983,0.927227795124054,286.07427978515625,284.95001220703125,297.5411071777344,288.4666748046875,297.53973388671875,297.5277404785156,286.0760803222656,1.0,0.4969911277294159,1.0,1.0,0.0,1.0,-2.562803030014038,2.562797784805298,5.285172846924979e-06,1.9817253351211548,1.0,1.0,0.0,124.76815795898438,139.0,29705.3828125,0.0,1506.1673583984375,1.0,283.1499938964844,284.9251708984375,291.4963073730469,293.4248046875,293.1499938964844,293.1499938964844,279.1499938964844,35997.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935240864753723,1.0,0.0,0.0,3.996337652206421,3.9963650703430176,1.06565744317777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.50390625,0.0,1953.6849365234373,1895.4371337890625,0.0,2412.37109375,0.9831721186637878,1.0,0.0,3.0,1.0,0.0
12215760,297.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09228515625,0.9990000128746032,0.6708717346191406,0.527881383895874,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917053222656,0.7729058861732483,0.2690837383270263,0.2566204071044922,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0918273925781,0.8066034913063049,0.3049385845661163,0.2147424966096878,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0915222167969,0.7325673699378967,0.2270863503217697,0.2172960042953491,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09136962890625,0.7094022631645203,0.2046809196472168,0.9317537546157836,286.0920104980469,284.95001220703125,297.57305908203125,288.4742431640625,297.5654602050781,297.5219116210937,286.0937805175781,1.0,0.5000064969062805,0.8979528546333313,0.8979528546333313,0.2000000029802322,1.0,-2.579045534133911,2.2385849952697754,0.3404603898525238,1.655428409576416,1.0,1.0,0.0,126.52870178222656,142.0,29919.59375,0.0,1534.25244140625,1.0,283.1499938964844,284.93798828125,291.50341796875,293.4447326660156,293.1499938964844,293.1499938964844,278.8500061035156,35998.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796417236328125,1.0,0.0,0.0,3.9963653087615967,3.996392726898194,1.065672108779836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.595703125,0.0,1953.7254638671875,1895.4371337890625,0.0,2438.71484375,0.9831786751747132,1.0,0.0,3.0,1.0,0.0
12215820,297.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156616210937,0.9990000128746032,0.6737077236175537,0.5352636575698853,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11529541015625,0.7725709080696106,0.27243572473526,0.2598752379417419,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153564453125,0.8048038482666016,0.3071075081825256,0.2163232117891311,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1151428222656,0.7318906784057617,0.2295033037662506,0.2196752578020095,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11505126953125,0.7078629732131958,0.2061713635921478,0.9389208555221558,286.115478515625,284.95001220703125,297.62530517578125,288.4864807128906,297.5736694335937,297.5107727050781,286.1166687011719,1.0,0.5048214197158813,0.7301365733146667,0.7301365733146667,0.5288995504379272,1.0,-2.60518765449524,1.4318740367889404,1.1733136177062988,0.8450033068656921,1.0,1.0,0.0,129.4033966064453,142.0,30200.408203125,0.0,1579.8802490234375,1.0,283.1499938964844,284.95513916015625,291.514404296875,293.47491455078125,293.1499938964844,293.1499938964844,278.8500061035156,35998.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010074496269226,1.0,0.0,0.0,3.996397495269776,3.996424913406372,1.0656893891791697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.9033203125,0.0,1953.772705078125,1895.4371337890625,0.0,2480.639404296875,0.9831863641738892,1.0,0.0,3.0,1.0,0.0
12215880,297.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195983886719,0.9990000128746032,0.6742860078811646,0.5366424918174744,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7725996375083923,0.2731565237045288,0.2605734467506408,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11932373046875,0.8045241832733154,0.3075710833072662,0.2166601568460464,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191101074219,0.7318310737609863,0.2300207763910293,0.2201829552650451,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190185546875,0.7076230645179749,0.2064872682094574,0.9404305815696716,286.11944580078125,284.95001220703125,297.6365661621094,288.4891052246094,297.5726013183594,297.50830078125,286.1205444335937,1.0,0.5058513879776001,0.6938585638999939,0.6938585638999939,0.6000000238418579,1.0,-2.610511064529419,1.3108386993408203,1.2996723651885986,0.7229584455490112,1.0,1.0,0.0,129.991943359375,145.0,30250.759765625,0.0,1589.5977783203125,1.0,283.1499938964844,284.95819091796875,291.51641845703125,293.4804992675781,293.1499938964844,293.1499938964844,278.54998779296875,35999.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019318580627441,1.0,0.0,0.0,3.996402740478516,3.9964303970336914,1.0656922313501127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.3583984375,0.0,1953.7806396484373,1895.4371337890625,0.0,2489.1005859375,0.9831876158714294,1.0,0.0,3.0,1.0,0.0
12215940,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404724121094,0.9990000128746032,0.6774912476539612,0.5436148047447205,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1401672363281,0.7730952501296997,0.2771755456924438,0.2644607126712799,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402282714844,0.8033226132392883,0.3101324737071991,0.2185184508562088,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1400756835937,0.7317770719528198,0.2328859865665435,0.2229903042316436,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1399841308594,0.7065843939781189,0.2082159370183944,0.9486730098724364,286.1403503417969,284.95001220703125,297.6994323730469,288.50360107421875,297.569091796875,297.49517822265625,286.1413269042969,1.0,0.5116304755210876,0.4897642731666565,0.4897642731666565,1.0,1.0,-2.639067411422729,0.9544807076454164,1.684586763381958,0.3606485426425934,1.0,1.0,0.0,133.1359405517578,148.0,30523.033203125,0.0,1644.097900390625,1.0,283.1499938964844,284.9745788574219,291.52642822265625,293.5080871582031,293.1499938964844,293.1499938964844,278.25,35999.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065115809440613,1.0,0.0,0.0,3.996425151824951,3.996452569961548,1.0657041684680737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.74072265625,0.0,1953.8133544921875,1895.4371337890625,0.0,2531.106201171875,0.9831929802894592,1.0,0.0,3.0,1.0,0.0
12216000,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404724121094,0.9990000128746032,0.6774912476539612,0.5436148047447205,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1401672363281,0.7730952501296997,0.2771755456924438,0.2644607126712799,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402282714844,0.8033226132392883,0.3101324737071991,0.2185184508562088,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1400756835937,0.7317770719528198,0.2328859865665435,0.2229903042316436,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1399841308594,0.7065843939781189,0.2082159370183944,0.9486730098724364,286.1403503417969,284.95001220703125,297.6994323730469,288.50360107421875,297.569091796875,297.49517822265625,286.1413269042969,1.0,0.5116304755210876,0.4897642731666565,0.4897642731666565,1.0,1.0,-2.639067411422729,0.9544807076454164,1.684586763381958,0.3606485426425934,1.0,1.0,0.0,133.1359405517578,148.0,30523.033203125,0.0,1644.097900390625,1.0,283.1499938964844,284.9745788574219,291.52642822265625,293.5080871582031,293.1499938964844,293.1499938964844,278.25,35999.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065115809440613,1.0,0.0,0.0,3.996425151824951,3.996452569961548,1.0657041684680737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.74072265625,0.0,1953.8133544921875,1895.4371337890625,0.0,2531.106201171875,0.9831929802894592,1.0,0.0,3.0,1.0,0.0
12216060,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1637878417969,0.9990000128746032,0.6805782914161682,0.5506206154823303,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.16339111328125,0.7735183238983154,0.2811535894870758,0.2683029472827911,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634826660156,0.8020755648612976,0.3126380741596222,0.2203326225280761,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.16326904296875,0.7316464185714722,0.2356874346733093,0.22573322057724,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1631774902344,0.7054686546325684,0.2098763585090637,0.9565918445587158,286.1636047363281,284.95001220703125,297.7616882324219,288.5177307128906,297.5874938964844,297.4830627441406,286.1648254394531,1.0,0.5172947645187378,0.5220867395401001,0.5220867395401001,1.0,1.0,-2.66709566116333,1.0064384937286377,1.6606571674346924,0.4062523245811462,1.0,1.0,0.0,136.3884735107422,151.0,30829.193359375,0.0,1698.7958984375,1.0,283.1499938964844,284.99267578125,291.5370788574219,293.53570556640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103280067443848,1.0,0.0,0.0,3.996438503265381,3.9964659214019775,1.0657112170520122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.048828125,0.0,1953.832763671875,1895.4371337890625,0.0,2566.21435546875,0.9831961393356324,1.0,0.0,3.0,1.0,0.0
12216120,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1637878417969,0.9990000128746032,0.6805782914161682,0.5506206154823303,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.16339111328125,0.7735183238983154,0.2811535894870758,0.2683029472827911,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634826660156,0.8020755648612976,0.3126380741596222,0.2203326225280761,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.16326904296875,0.7316464185714722,0.2356874346733093,0.22573322057724,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1631774902344,0.7054686546325684,0.2098763585090637,0.9565918445587158,286.1636047363281,284.95001220703125,297.7616882324219,288.5177307128906,297.5874938964844,297.4830627441406,286.1648254394531,1.0,0.5172947645187378,0.5220867395401001,0.5220867395401001,1.0,1.0,-2.66709566116333,1.0064384937286377,1.6606571674346924,0.4062523245811462,1.0,1.0,0.0,136.3884735107422,151.0,30829.193359375,0.0,1698.7958984375,1.0,283.1499938964844,284.99267578125,291.5370788574219,293.53570556640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103280067443848,1.0,0.0,0.0,3.996438503265381,3.9964659214019775,1.0657112170520122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.048828125,0.0,1953.832763671875,1895.4371337890625,0.0,2566.21435546875,0.9831961393356324,1.0,0.0,3.0,1.0,0.0
12216180,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.18829345703125,0.9990000128746032,0.6835145950317383,0.5574926137924194,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878967285156,0.7739730477333069,0.2851134240627289,0.2721240520477295,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18798828125,0.800889790058136,0.3151086866855621,0.2221212834119796,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1877746582031,0.7315267324447632,0.2384423315525055,0.2284291982650756,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1876525878906,0.7043684124946594,0.2114803940057754,0.9642494320869446,286.1881103515625,284.95001220703125,297.8232116699219,288.5315246582031,297.60992431640625,297.47174072265625,286.1893310546875,1.0,0.5228455066680908,0.5544091463088989,0.5544091463088989,1.0,1.0,-2.6945366859436035,1.0649845600128174,1.629552125930786,0.4585970938205719,1.0,1.0,0.0,139.61837768554688,139.0,31140.90234375,0.0,1753.5247802734375,1.0,283.1499938964844,285.0113220214844,291.5501403808594,293.5669250488281,293.1499938964844,293.1499938964844,278.1499938964844,35999.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140265941619873,1.0,0.0,0.0,3.996446371078491,3.996473789215088,1.065715423465008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.60205078125,0.0,1953.8443603515625,1895.4371337890625,0.0,2600.322021484375,0.9831979870796204,1.0,0.0,3.0,1.0,0.0
12216240,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.18829345703125,0.9990000128746032,0.6835145950317383,0.5574926137924194,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878967285156,0.7739730477333069,0.2851134240627289,0.2721240520477295,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18798828125,0.800889790058136,0.3151086866855621,0.2221212834119796,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1877746582031,0.7315267324447632,0.2384423315525055,0.2284291982650756,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1876525878906,0.7043684124946594,0.2114803940057754,0.9642494320869446,286.1881103515625,284.95001220703125,297.8232116699219,288.5315246582031,297.60992431640625,297.47174072265625,286.1893310546875,1.0,0.5228455066680908,0.5544091463088989,0.5544091463088989,1.0,1.0,-2.6945366859436035,1.0649845600128174,1.629552125930786,0.4585970938205719,1.0,1.0,0.0,139.61837768554688,139.0,31140.90234375,0.0,1753.5247802734375,1.0,283.1499938964844,285.0113220214844,291.5501403808594,293.5669250488281,293.1499938964844,293.1499938964844,278.1499938964844,35999.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140265941619873,1.0,0.0,0.0,3.996446371078491,3.996473789215088,1.065715423465008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.60205078125,0.0,1953.8443603515625,1895.4371337890625,0.0,2600.322021484375,0.9831979870796204,1.0,0.0,3.0,1.0,0.0
12216300,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.197998046875,0.9990000128746032,0.685188353061676,0.5564411878585815,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.19775390625,0.776239812374115,0.2870736122131347,0.2739654779434204,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.19781494140625,0.8024395108222961,0.3163102269172668,0.2229568511247635,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1976928710937,0.7332037091255188,0.2397896349430084,0.229698047041893,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1976013183594,0.7057212591171265,0.2122499197721481,0.9676875472068788,286.1978759765625,284.95001220703125,297.85369873046875,288.5382995605469,297.622314453125,297.4673767089844,286.1985778808594,1.0,0.5234146118164062,0.5705704092979431,0.5705704092979431,1.0,1.0,-2.702162504196167,1.088781714439392,1.6133806705474854,0.480846494436264,1.0,1.0,0.0,139.55307006835938,139.0,31245.908203125,0.0,1764.431640625,1.0,283.1499938964844,285.0180969238281,291.5567626953125,293.5818786621094,293.1499938964844,293.1499938964844,278.1499938964844,35999.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158694505691528,1.0,0.0,0.0,3.996448993682861,3.996476411819458,1.0657167877070606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.96044921875,0.0,1953.8482666015625,1895.4371337890625,0.0,2617.346435546875,0.983198583126068,1.0,0.0,3.0,1.0,0.0
12216360,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038269042969,0.9990000128746032,0.6875288486480713,0.5524513125419617,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.20367431640625,0.7798646688461304,0.2890196144580841,0.2757529020309448,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037048339844,0.805389404296875,0.3174865543842315,0.2237449884414672,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20361328125,0.7360286116600037,0.241116926074028,0.2309068590402603,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035827636719,0.7083185911178589,0.2130053341388702,0.9708499908447266,286.2037353515625,284.95001220703125,297.88397216796875,288.54498291015625,297.634033203125,297.46649169921875,286.2041931152344,1.0,0.5229628086090088,0.5687512159347534,0.5687512159347534,1.0,1.0,-2.705721855163574,1.0895553827285769,1.616166353225708,0.4808935821056366,1.0,1.0,0.0,138.3708038330078,142.0,31307.955078125,0.0,1764.2734375,1.0,283.1499938964844,285.02203369140625,291.5621337890625,293.5932006835937,293.1499938964844,293.1499938964844,278.1499938964844,35999.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175317049026489,1.0,0.0,0.0,3.996450901031494,3.99647855758667,1.0657179245754378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.2392578125,0.0,1953.8511962890625,1895.4371337890625,0.0,2632.71728515625,0.9831991195678712,1.0,0.0,3.0,1.0,0.0
12216420,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183837890625,0.9990000128746032,0.6930556893348694,0.5501883625984192,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181396484375,0.7844638228416443,0.2929196953773498,0.279392808675766,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2182006835937,0.8084501028060913,0.3198158740997314,0.2253467738628387,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2180480957031,0.7394024133682251,0.2437609136104583,0.2333728820085525,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179870605469,0.7110033631324768,0.2145390063524246,0.9775384068489076,286.2182922363281,284.95001220703125,297.9439392089844,288.5581359863281,297.65924072265625,297.46942138671875,286.2191162109375,1.0,0.5249207019805908,0.565112829208374,0.565112829208374,1.0,1.0,-2.720289945602417,1.0915898084640503,1.6287001371383667,0.4795047342777252,1.0,1.0,0.0,138.14111328125,145.0,31498.494140625,0.0,1785.0032958984375,1.0,283.1499938964844,285.0330505371094,291.5710754394531,293.6124267578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200968503952026,1.0,0.0,0.0,3.9964537620544434,3.99648118019104,1.0657194025043282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.361328125,0.0,1953.855224609375,1895.4371337890625,0.0,2656.46630859375,0.9831997752189636,1.0,0.0,3.0,1.0,0.0
12216480,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183837890625,0.9990000128746032,0.6930556893348694,0.5501883625984192,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181396484375,0.7844638228416443,0.2929196953773498,0.279392808675766,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2182006835937,0.8084501028060913,0.3198158740997314,0.2253467738628387,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2180480957031,0.7394024133682251,0.2437609136104583,0.2333728820085525,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179870605469,0.7110033631324768,0.2145390063524246,0.9775384068489076,286.2182922363281,284.95001220703125,297.9439392089844,288.5581359863281,297.65924072265625,297.46942138671875,286.2191162109375,1.0,0.5249207019805908,0.565112829208374,0.565112829208374,1.0,1.0,-2.720289945602417,1.0915898084640503,1.6287001371383667,0.4795047342777252,1.0,1.0,0.0,138.14111328125,145.0,31498.494140625,0.0,1785.0032958984375,1.0,283.1499938964844,285.0330505371094,291.5710754394531,293.6124267578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200968503952026,1.0,0.0,0.0,3.9964537620544434,3.99648118019104,1.0657194025043282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.361328125,0.0,1953.855224609375,1895.4371337890625,0.0,2656.46630859375,0.9831997752189636,1.0,0.0,3.0,1.0,0.0
12216540,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364501953125,0.9990000128746032,0.6982505917549133,0.5508413910865784,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362060546875,0.7876694202423096,0.2968223690986633,0.2830750942230224,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362365722656,0.8100374341011047,0.3221138417720794,0.2269549369812011,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.236083984375,0.7415744662284851,0.2463779151439666,0.2358545213937759,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359924316406,0.7124040722846985,0.2160673141479492,0.984432339668274,286.236328125,284.95001220703125,298.0030517578125,288.5709533691406,297.6828308105469,297.470458984375,286.2372436523437,1.0,0.5278756022453308,0.5614744424819946,0.5614744424819946,1.0,1.0,-2.738696575164795,1.095171570777893,1.643525004386902,0.4789214432239532,1.0,1.0,0.0,139.0102081298828,148.0,31725.953125,0.0,1816.863525390625,1.0,283.1499938964844,285.04656982421875,291.5827331542969,293.636474609375,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224074840545654,1.0,0.0,0.0,3.996455430984497,3.9964828491210938,1.0657201983121922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.71826171875,0.0,1953.857666015625,1895.4371337890625,0.0,2677.887451171875,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
12216600,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364501953125,0.9990000128746032,0.6982505917549133,0.5508413910865784,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362060546875,0.7876694202423096,0.2968223690986633,0.2830750942230224,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362365722656,0.8100374341011047,0.3221138417720794,0.2269549369812011,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.236083984375,0.7415744662284851,0.2463779151439666,0.2358545213937759,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359924316406,0.7124040722846985,0.2160673141479492,0.984432339668274,286.236328125,284.95001220703125,298.0030517578125,288.5709533691406,297.6828308105469,297.470458984375,286.2372436523437,1.0,0.5278756022453308,0.5614744424819946,0.5614744424819946,1.0,1.0,-2.738696575164795,1.095171570777893,1.643525004386902,0.4789214432239532,1.0,1.0,0.0,139.0102081298828,148.0,31725.953125,0.0,1816.863525390625,1.0,283.1499938964844,285.04656982421875,291.5827331542969,293.636474609375,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224074840545654,1.0,0.0,0.0,3.996455430984497,3.9964828491210938,1.0657201983121922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.71826171875,0.0,1953.857666015625,1895.4371337890625,0.0,2677.887451171875,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
12216660,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.255859375,0.9990000128746032,0.7029447555541992,0.5533134341239929,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2555847167969,0.7899739146232605,0.3007211983203888,0.2867780923843384,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.255615234375,0.8107185363769531,0.3243794441223144,0.2285579144954681,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554626464844,0.7429623603820801,0.2489620447158813,0.2383294552564621,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25537109375,0.7129938006401062,0.2175602614879608,0.9913069009780884,286.2557067871094,284.95001220703125,298.06121826171875,288.58349609375,297.704833984375,297.46881103515625,286.2566833496094,1.0,0.5315259099006653,0.5599668025970459,0.5599668025970459,1.0,1.0,-2.759277820587158,1.1022536754608154,1.6570241451263428,0.4813599288463592,1.0,1.0,0.0,140.55941772460938,151.0,31971.21875,0.0,1855.632568359375,1.0,283.1499938964844,285.0611877441406,291.5961303710937,293.6639709472656,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249158263206482,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.67041015625,0.0,1953.859130859375,1895.4371337890625,0.0,2701.169677734375,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
12216720,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.255859375,0.9990000128746032,0.7029447555541992,0.5533134341239929,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2555847167969,0.7899739146232605,0.3007211983203888,0.2867780923843384,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.255615234375,0.8107185363769531,0.3243794441223144,0.2285579144954681,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554626464844,0.7429623603820801,0.2489620447158813,0.2383294552564621,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25537109375,0.7129938006401062,0.2175602614879608,0.9913069009780884,286.2557067871094,284.95001220703125,298.06121826171875,288.58349609375,297.704833984375,297.46881103515625,286.2566833496094,1.0,0.5315259099006653,0.5599668025970459,0.5599668025970459,1.0,1.0,-2.759277820587158,1.1022536754608154,1.6570241451263428,0.4813599288463592,1.0,1.0,0.0,140.55941772460938,151.0,31971.21875,0.0,1855.632568359375,1.0,283.1499938964844,285.0611877441406,291.5961303710937,293.6639709472656,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249158263206482,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.67041015625,0.0,1953.859130859375,1895.4371337890625,0.0,2701.169677734375,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
12216780,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27593994140625,0.9990000128746032,0.7071523666381836,0.5570802092552185,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2756652832031,0.7916226983070374,0.3046106994152069,0.290490061044693,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.27569580078125,0.8107596039772034,0.3266102969646454,0.2301494479179382,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2755432128906,0.7437744736671448,0.2515088021755218,0.2407867461442947,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27545166015625,0.7129909992218018,0.2190013825893402,0.9980434775352478,286.2757873535156,284.95001220703125,298.1184387207031,288.59576416015625,297.7250671386719,297.46484375,286.2767639160156,1.0,0.5356435179710388,0.5584591031074524,0.5584591031074524,1.0,1.0,-2.78122615814209,1.1099833250045776,1.6712429523468018,0.4841478168964386,1.0,1.0,0.0,142.59521484375,154.0,32225.94140625,0.0,1899.3583984375,1.0,283.1499938964844,285.0763854980469,291.6096496582031,293.6927185058594,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276984095573425,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.31103515625,0.0,1953.8599853515625,1895.4371337890625,0.0,2727.030517578125,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
