time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216840,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27593994140625,0.9990000128746032,0.7071523666381836,0.5570802092552185,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2756652832031,0.7916226983070374,0.3046106994152069,0.290490061044693,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.27569580078125,0.8107596039772034,0.3266102969646454,0.2301494479179382,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2755432128906,0.7437744736671448,0.2515088021755218,0.2407867461442947,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27545166015625,0.7129909992218018,0.2190013825893402,0.9980434775352478,286.2757873535156,284.95001220703125,298.1184387207031,288.59576416015625,297.7250671386719,297.46484375,286.2767639160156,1.0,0.5356435179710388,0.5584591031074524,0.5584591031074524,1.0,1.0,-2.78122615814209,1.1099833250045776,1.6712429523468018,0.4841478168964386,1.0,1.0,0.0,142.59521484375,154.0,32225.94140625,0.0,1899.3583984375,1.0,283.1499938964844,285.0763854980469,291.6096496582031,293.6927185058594,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276984095573425,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.31103515625,0.0,1953.8599853515625,1895.4371337890625,0.0,2727.030517578125,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
12216900,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2861022949219,0.9990000128746032,0.709092378616333,0.5593196749687195,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.28582763671875,0.7922638058662415,0.3065508008003235,0.2923465669155121,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2858581542969,0.8106040954589844,0.3277121484279632,0.2309393882751464,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28570556640625,0.7440182566642761,0.2527674436569214,0.2420063763856887,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2856140136719,0.7128215432167053,0.2197004407644271,1.0013402700424194,286.28594970703125,284.95001220703125,298.14666748046875,288.601806640625,297.7345886230469,297.4621887207031,286.28692626953125,1.0,0.5378230214118958,0.5577052235603333,0.5577052235603333,1.0,1.0,-2.79252552986145,1.1139744520187378,1.6785510778427124,0.4855973422527313,1.0,1.0,0.0,143.7487030029297,154.0,32355.173828125,0.0,1922.60986328125,1.0,283.1499938964844,285.0841064453125,291.6162109375,293.7070617675781,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291670680046082,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.716796875,0.0,1953.8602294921875,1895.4371337890625,0.0,2740.693359375,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12216960,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2962951660156,0.9990000128746032,0.7109296917915344,0.561747133731842,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2960205078125,0.7928070425987244,0.3084873259067535,0.2942022979259491,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2960510253906,0.8103551864624023,0.3288045227527618,0.2317246049642563,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2958984375,0.7441746592521667,0.2540156841278076,0.2432188242673874,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2958068847656,0.7125603556632996,0.22038434445858,1.0045816898345947,286.296142578125,284.95001220703125,298.1746520996094,288.6077575683594,297.7437438964844,297.4591369628906,286.297119140625,1.0,0.5400622487068176,0.5567873120307922,0.5567873120307922,1.0,1.0,-2.803969144821167,1.1178122758865356,1.686156988143921,0.4868625402450561,1.0,1.0,0.0,144.97479248046875,157.0,32484.935546875,0.0,1946.6065673828125,1.0,283.1499938964844,285.09185791015625,291.62255859375,293.7213134765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306689858436584,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.12353515625,0.0,1953.8604736328125,1895.4371337890625,0.0,2754.674072265625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12217020,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3166809082031,0.9990000128746032,0.7143338918685913,0.5670163631439209,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31640625,0.7936743497848511,0.3123495578765869,0.2979093194007873,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3164367675781,0.8096497654914856,0.3309616148471832,0.2332802265882492,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3162841796875,0.7442902326583862,0.256482183933258,0.2456212341785431,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3161926269531,0.7118278741836548,0.2217089682817459,1.0108981132507324,286.3165283203125,284.95001220703125,298.2297668457031,288.6195373535156,297.7611083984375,297.45220947265625,286.3175048828125,1.0,0.5446615815162659,0.554951548576355,0.554951548576355,1.0,1.0,-2.8271052837371826,1.1255229711532593,1.7015823125839231,0.4893745183944702,1.0,1.0,0.0,147.59115600585938,160.0,32744.8046875,0.0,1996.3177490234373,1.0,283.1499938964844,285.107421875,291.6347351074219,293.749267578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833719789981842,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.8740234375,0.0,1953.8607177734373,1895.4371337890625,0.0,2783.099853515625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12217080,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3166809082031,0.9990000128746032,0.7143338918685913,0.5670163631439209,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31640625,0.7936743497848511,0.3123495578765869,0.2979093194007873,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3164367675781,0.8096497654914856,0.3309616148471832,0.2332802265882492,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3162841796875,0.7442902326583862,0.256482183933258,0.2456212341785431,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3161926269531,0.7118278741836548,0.2217089682817459,1.0108981132507324,286.3165283203125,284.95001220703125,298.2297668457031,288.6195373535156,297.7611083984375,297.45220947265625,286.3175048828125,1.0,0.5446615815162659,0.554951548576355,0.554951548576355,1.0,1.0,-2.8271052837371826,1.1255229711532593,1.7015823125839231,0.4893745183944702,1.0,1.0,0.0,147.59115600585938,160.0,32744.8046875,0.0,1996.3177490234373,1.0,283.1499938964844,285.107421875,291.6347351074219,293.749267578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833719789981842,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.8740234375,0.0,1953.8607177734373,1895.4371337890625,0.0,2783.099853515625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12217140,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3369445800781,0.9990000128746032,0.717404305934906,0.5726897120475769,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.336669921875,0.7943242788314819,0.316197395324707,0.3016084134578705,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3367004394531,0.8087383508682251,0.3330816030502319,0.2348143458366394,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3365478515625,0.7442077398300171,0.258908599615097,0.2479915916919708,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3364562988281,0.7108774781227112,0.2229769974946975,1.0169872045516968,286.3367919921875,284.95001220703125,298.28375244140625,288.6310729980469,297.7774658203125,297.4444580078125,286.3377685546875,1.0,0.5493634343147278,0.553115725517273,0.553115725517273,1.0,1.0,-2.8503804206848145,1.1332319974899292,1.7171485424041748,0.4918557107448578,1.0,1.0,0.0,150.37351989746094,163.0,33003.63671875,0.0,2047.793212890625,1.0,283.1499938964844,285.1228942871094,291.6463317871094,293.7765808105469,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367792367935181,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.482421875,0.0,1953.8609619140625,1895.4371337890625,0.0,2811.638671875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12217200,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3369445800781,0.9990000128746032,0.717404305934906,0.5726897120475769,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.336669921875,0.7943242788314819,0.316197395324707,0.3016084134578705,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3367004394531,0.8087383508682251,0.3330816030502319,0.2348143458366394,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3365478515625,0.7442077398300171,0.258908599615097,0.2479915916919708,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3364562988281,0.7108774781227112,0.2229769974946975,1.0169872045516968,286.3367919921875,284.95001220703125,298.28375244140625,288.6310729980469,297.7774658203125,297.4444580078125,286.3377685546875,1.0,0.5493634343147278,0.553115725517273,0.553115725517273,1.0,1.0,-2.8503804206848145,1.1332319974899292,1.7171485424041748,0.4918557107448578,1.0,1.0,0.0,150.37351989746094,163.0,33003.63671875,0.0,2047.793212890625,1.0,283.1499938964844,285.1228942871094,291.6463317871094,293.7765808105469,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367792367935181,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.482421875,0.0,1953.8609619140625,1895.4371337890625,0.0,2811.638671875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12217260,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.9990000128746032,0.7201695442199707,0.5786248445510864,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3567199707031,0.7948287725448608,0.3200314342975616,0.3052982687950134,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.35675048828125,0.8076880574226379,0.3351648449897766,0.2363259196281433,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3565979003906,0.7439896464347839,0.2612957060337066,0.2503287494182586,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.35650634765625,0.7097691893577576,0.2241910696029663,1.022851586341858,286.3568420410156,284.95001220703125,298.3365478515625,288.64239501953125,297.7929382324219,297.4361877441406,286.3577880859375,1.0,0.554113507270813,0.5511630177497864,0.5511630177497864,1.0,1.0,-2.8736228942871094,1.140703558921814,1.7329193353652954,0.4941079914569855,1.0,1.0,0.0,153.27069091796875,166.0,33259.97265625,0.0,2100.53076171875,1.0,283.1499938964844,285.13824462890625,291.6575012207031,293.8033142089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398060202598572,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.90185546875,0.0,1953.8609619140625,1895.4371337890625,0.0,2839.902587890625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12217320,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.9990000128746032,0.7201695442199707,0.5786248445510864,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3567199707031,0.7948287725448608,0.3200314342975616,0.3052982687950134,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.35675048828125,0.8076880574226379,0.3351648449897766,0.2363259196281433,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3565979003906,0.7439896464347839,0.2612957060337066,0.2503287494182586,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.35650634765625,0.7097691893577576,0.2241910696029663,1.022851586341858,286.3568420410156,284.95001220703125,298.3365478515625,288.64239501953125,297.7929382324219,297.4361877441406,286.3577880859375,1.0,0.554113507270813,0.5511630177497864,0.5511630177497864,1.0,1.0,-2.8736228942871094,1.140703558921814,1.7329193353652954,0.4941079914569855,1.0,1.0,0.0,153.27069091796875,166.0,33259.97265625,0.0,2100.53076171875,1.0,283.1499938964844,285.13824462890625,291.6575012207031,293.8033142089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398060202598572,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.90185546875,0.0,1953.8609619140625,1895.4371337890625,0.0,2839.902587890625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12217380,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3767395019531,0.9990000128746032,0.7226505279541016,0.5847198367118835,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3764953613281,0.7952392101287842,0.3238526284694671,0.3089784979820251,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3764953613281,0.8065462112426758,0.3372122347354889,0.2378145307302475,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3763732910156,0.7436809539794922,0.2636446058750152,0.2526325285434723,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37628173828125,0.7085456848144531,0.2253541052341461,1.0284984111785889,286.3766174316406,284.95001220703125,298.3881225585937,288.65350341796875,297.8076477050781,297.4276428222656,286.3775329589844,1.0,0.5588740110397339,0.5492103695869446,0.5492103695869446,1.0,1.0,-2.8967173099517822,1.148034930229187,1.7486823797225952,0.4962536096572876,1.0,1.0,0.0,156.24571228027344,169.0,33513.0234375,0.0,2154.16650390625,1.0,283.1499938964844,285.15338134765625,291.6683654785156,293.8294982910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427783250808716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.11181640625,0.0,1953.861083984375,1895.4371337890625,0.0,2867.68408203125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12217440,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3767395019531,0.9990000128746032,0.7226505279541016,0.5847198367118835,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3764953613281,0.7952392101287842,0.3238526284694671,0.3089784979820251,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3764953613281,0.8065462112426758,0.3372122347354889,0.2378145307302475,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3763732910156,0.7436809539794922,0.2636446058750152,0.2526325285434723,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37628173828125,0.7085456848144531,0.2253541052341461,1.0284984111785889,286.3766174316406,284.95001220703125,298.3881225585937,288.65350341796875,297.8076477050781,297.4276428222656,286.3775329589844,1.0,0.5588740110397339,0.5492103695869446,0.5492103695869446,1.0,1.0,-2.8967173099517822,1.148034930229187,1.7486823797225952,0.4962536096572876,1.0,1.0,0.0,156.24571228027344,169.0,33513.0234375,0.0,2154.16650390625,1.0,283.1499938964844,285.15338134765625,291.6683654785156,293.8294982910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427783250808716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.11181640625,0.0,1953.861083984375,1895.4371337890625,0.0,2867.68408203125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12217500,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3865051269531,0.9990000128746032,0.7237856388092041,0.5878056883811951,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.38623046875,0.7954199910163879,0.3257586061954498,0.3108148872852325,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3862609863281,0.8059504628181458,0.3382222652435303,0.238549917936325,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861389160156,0.7435019016265869,0.2648046910762787,0.2537715435028076,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3860168457031,0.7078999876976013,0.2259167581796646,1.0312402248382568,286.3863525390625,284.95001220703125,298.4134521484375,288.6590270996094,297.8147277832031,297.42333984375,286.38726806640625,1.0,0.5612499713897705,0.5482340455055237,0.5482340455055237,1.0,1.0,-2.9081828594207764,1.1516385078430176,1.7565444707870483,0.497282475233078,1.0,1.0,0.0,157.75439453125,169.0,33638.10546875,0.0,2181.236328125,1.0,283.1499938964844,285.1608581542969,291.6737060546875,293.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442396521568298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.130859375,0.0,1953.861083984375,1895.4371337890625,0.0,2881.3505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12217560,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39617919921875,0.9990000128746032,0.7248580455780029,0.59090656042099,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3959350585937,0.7955899238586426,0.3276619613170624,0.3126490712165832,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3959350585937,0.8053438067436218,0.339224249124527,0.2392798960208892,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39581298828125,0.7433116436004639,0.2659561932086944,0.2549028098583221,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957214355469,0.7072412371635437,0.226468339562416,1.0339336395263672,286.39605712890625,284.95001220703125,298.4384155273437,288.6644897460937,297.8216552734375,297.41900634765625,286.3969421386719,1.0,0.5636200904846191,0.5472058653831482,0.5472058653831482,1.0,1.0,-2.919588565826416,1.1551274061203003,1.7644612789154053,0.4982102215290069,1.0,1.0,0.0,159.2733917236328,157.0,33762.18359375,0.0,2208.446533203125,1.0,283.1499938964844,285.1683044433594,291.67901611328125,293.855224609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456850647926331,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.09326171875,0.0,1953.861083984375,1895.4371337890625,0.0,2894.8740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12217620,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.40679931640625,0.9990000128746032,0.7279947996139526,0.5855229496955872,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.40673828125,0.8011250495910645,0.331419289112091,0.3161257207393646,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.40673828125,0.8093076944351196,0.3411605060100555,0.2405862063169479,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4067077636719,0.747360110282898,0.2681934535503387,0.2569568753242492,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066772460937,0.7105379700660706,0.2275089919567108,1.0383193492889404,286.4067687988281,284.95001220703125,298.48736572265625,288.67529296875,297.83758544921875,297.4149475097656,286.4070129394531,1.0,0.5630960464477539,0.5451496243476868,0.5451496243476868,1.0,1.0,-2.92663049697876,1.1551456451416016,1.7714848518371582,0.4969103634357452,1.0,1.0,0.0,157.67774963378906,160.0,33872.421875,0.0,2212.68896484375,1.0,283.1499938964844,285.1755676269531,291.6879577636719,293.8748779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482924699783325,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.89697265625,0.0,1953.861083984375,1895.4371337890625,0.0,2919.280029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12217680,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.40679931640625,0.9990000128746032,0.7279947996139526,0.5855229496955872,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.40673828125,0.8011250495910645,0.331419289112091,0.3161257207393646,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.40673828125,0.8093076944351196,0.3411605060100555,0.2405862063169479,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4067077636719,0.747360110282898,0.2681934535503387,0.2569568753242492,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066772460937,0.7105379700660706,0.2275089919567108,1.0383193492889404,286.4067687988281,284.95001220703125,298.48736572265625,288.67529296875,297.83758544921875,297.4149475097656,286.4070129394531,1.0,0.5630960464477539,0.5451496243476868,0.5451496243476868,1.0,1.0,-2.92663049697876,1.1551456451416016,1.7714848518371582,0.4969103634357452,1.0,1.0,0.0,157.67774963378906,160.0,33872.421875,0.0,2212.68896484375,1.0,283.1499938964844,285.1755676269531,291.6879577636719,293.8748779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482924699783325,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.89697265625,0.0,1953.861083984375,1895.4371337890625,0.0,2919.280029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12217740,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4176025390625,0.9990000128746032,0.7324825525283813,0.5831905603408813,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4174499511719,0.8052489757537842,0.3351795971393585,0.3196251988410949,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4174499511719,0.8118050694465637,0.3430711328983307,0.2418901026248932,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4173583984375,0.7502207159996033,0.2704125940799713,0.259014755487442,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41729736328125,0.7125453352928162,0.2285700738430023,1.0428632497787476,286.4175109863281,284.95001220703125,298.5349426269531,288.6859436035156,297.8568420410156,297.4173583984375,286.4181213378906,1.0,0.5645049214363098,0.5430933237075806,0.5430933237075806,1.0,1.0,-2.9375221729278564,1.1568421125411987,1.7806801795959473,0.4959809482097626,1.0,1.0,0.0,157.27850341796875,163.0,34016.00390625,0.0,2229.666259765625,1.0,283.1499938964844,285.1837463378906,291.6946716308594,293.8887939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500012755393982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.0400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2935.282470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12217800,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4176025390625,0.9990000128746032,0.7324825525283813,0.5831905603408813,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4174499511719,0.8052489757537842,0.3351795971393585,0.3196251988410949,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4174499511719,0.8118050694465637,0.3430711328983307,0.2418901026248932,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4173583984375,0.7502207159996033,0.2704125940799713,0.259014755487442,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41729736328125,0.7125453352928162,0.2285700738430023,1.0428632497787476,286.4175109863281,284.95001220703125,298.5349426269531,288.6859436035156,297.8568420410156,297.4173583984375,286.4181213378906,1.0,0.5645049214363098,0.5430933237075806,0.5430933237075806,1.0,1.0,-2.9375221729278564,1.1568421125411987,1.7806801795959473,0.4959809482097626,1.0,1.0,0.0,157.27850341796875,163.0,34016.00390625,0.0,2229.666259765625,1.0,283.1499938964844,285.1837463378906,291.6946716308594,293.8887939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500012755393982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.0400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2935.282470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12217860,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4319152832031,0.9990000128746032,0.7365652918815613,0.5838319063186646,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4317321777344,0.8079686164855957,0.3389533162117004,0.3231806457042694,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4317321777344,0.8129551410675049,0.3449687063694,0.2432166039943695,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.431640625,0.7518937587738037,0.2726176679134369,0.2611039876937866,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4315795898437,0.7133779525756836,0.2296377420425415,1.047682285308838,286.43182373046875,284.95001220703125,298.5810546875,288.6965026855469,297.8744506835937,297.4179077148437,286.4324951171875,1.0,0.5669453740119934,0.5412783026695251,0.5412783026695251,1.0,1.0,-2.9524621963500977,1.160577416419983,1.7918846607208252,0.4963117837905884,1.0,1.0,0.0,158.0740203857422,166.0,34197.60546875,0.0,2259.869384765625,1.0,283.1499938964844,285.19451904296875,291.70440673828125,293.9081115722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515375852584839,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.66552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2949.67431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12217920,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4319152832031,0.9990000128746032,0.7365652918815613,0.5838319063186646,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4317321777344,0.8079686164855957,0.3389533162117004,0.3231806457042694,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4317321777344,0.8129551410675049,0.3449687063694,0.2432166039943695,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.431640625,0.7518937587738037,0.2726176679134369,0.2611039876937866,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4315795898437,0.7133779525756836,0.2296377420425415,1.047682285308838,286.43182373046875,284.95001220703125,298.5810546875,288.6965026855469,297.8744506835937,297.4179077148437,286.4324951171875,1.0,0.5669453740119934,0.5412783026695251,0.5412783026695251,1.0,1.0,-2.9524621963500977,1.160577416419983,1.7918846607208252,0.4963117837905884,1.0,1.0,0.0,158.0740203857422,166.0,34197.60546875,0.0,2259.869384765625,1.0,283.1499938964844,285.19451904296875,291.70440673828125,293.9081115722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515375852584839,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.66552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2949.67431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12217980,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.447509765625,0.9990000128746032,0.7401003837585449,0.5862968564033508,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44732666015625,0.8098008036613464,0.3427320420742035,0.3267669677734375,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.44732666015625,0.8132827281951904,0.346846729516983,0.2445487231016159,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4472351074219,0.7528100609779358,0.2748009264469147,0.2631987929344177,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4471435546875,0.7134755253791809,0.2306815534830093,1.0525401830673218,286.4474182128906,284.95001220703125,298.62567138671875,288.7069702148437,297.88995361328125,297.4159545898437,286.4481201171875,1.0,0.570094883441925,0.5394632816314697,0.5394632816314697,1.0,1.0,-2.9696924686431885,1.1652610301971436,1.8044315576553345,0.4970906972885132,1.0,1.0,0.0,159.5955352783203,169.0,34396.3671875,0.0,2298.09228515625,1.0,283.1499938964844,285.20635986328125,291.7158203125,293.9309387207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532998561859131,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.87158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2966.187255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12218040,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.447509765625,0.9990000128746032,0.7401003837585449,0.5862968564033508,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44732666015625,0.8098008036613464,0.3427320420742035,0.3267669677734375,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.44732666015625,0.8132827281951904,0.346846729516983,0.2445487231016159,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4472351074219,0.7528100609779358,0.2748009264469147,0.2631987929344177,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4471435546875,0.7134755253791809,0.2306815534830093,1.0525401830673218,286.4474182128906,284.95001220703125,298.62567138671875,288.7069702148437,297.88995361328125,297.4159545898437,286.4481201171875,1.0,0.570094883441925,0.5394632816314697,0.5394632816314697,1.0,1.0,-2.9696924686431885,1.1652610301971436,1.8044315576553345,0.4970906972885132,1.0,1.0,0.0,159.5955352783203,169.0,34396.3671875,0.0,2298.09228515625,1.0,283.1499938964844,285.20635986328125,291.7158203125,293.9309387207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532998561859131,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.87158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2966.187255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12218100,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9990000128746032,0.7416658997535706,0.588042676448822,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45538330078125,0.8104725480079651,0.3446210324764251,0.3285673260688782,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45538330078125,0.8132153749465942,0.3477765321731567,0.245213896036148,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4552917480469,0.7530508637428284,0.2758823931217193,0.2642441093921661,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4552001953125,0.7133118510246277,0.2311888933181762,1.054943323135376,286.4554748535156,284.95001220703125,298.6473999023437,288.712158203125,297.8969421386719,297.4141540527344,286.4562072753906,1.0,0.5718609690666199,0.5385557413101196,0.5385557413101196,1.0,1.0,-2.9788992404937744,1.1678364276885986,1.811062812805176,0.4975848197937011,1.0,1.0,0.0,160.56134033203125,169.0,34499.6640625,0.0,2319.452880859375,1.0,283.1499938964844,285.2125244140625,291.7216796875,293.9429016113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542850613594055,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.7744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2975.42041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12218160,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4637451171875,0.9990000128746032,0.7431121468544006,0.59004145860672,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.46356201171875,0.8110244870185852,0.3465089797973633,0.3303704261779785,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.46356201171875,0.813033938407898,0.3486998379230499,0.2458772659301757,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4634704589844,0.7531830668449402,0.2769567668437958,0.2652864158153534,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46337890625,0.7130405902862549,0.2316854000091552,1.057316780090332,286.4636535644531,284.95001220703125,298.6687316894531,288.71734619140625,297.9034729003906,297.41192626953125,286.4643859863281,1.0,0.573717474937439,0.537564754486084,0.537564754486084,1.0,1.0,-2.988372325897217,1.1703894138336182,1.8179829120635984,0.4979985654354095,1.0,1.0,0.0,161.62904357910156,172.0,34604.375,0.0,2341.931396484375,1.0,283.1499938964844,285.2187805175781,291.7274169921875,293.9549560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855324387550354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.76123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2985.162841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12218220,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.480224609375,0.9990000128746032,0.7456748485565186,0.5946288704872131,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48004150390625,0.8118506669998169,0.3502799272537231,0.3339806497097015,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.48004150390625,0.8124043941497803,0.3505254685878753,0.2471959143877029,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4799499511719,0.7531915903091431,0.2790827453136444,0.2673583328723907,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4798583984375,0.7122393250465393,0.232644110918045,1.0619527101516724,286.4801330566406,284.95001220703125,298.710205078125,288.7276916503906,297.9153137207031,297.4063720703125,286.4808654785156,1.0,0.5776316523551941,0.5355826616287231,0.5355826616287231,1.0,1.0,-3.007874250411988,1.1756654977798462,1.832208752632141,0.4988752603530884,1.0,1.0,0.0,164.00511169433594,175.0,34816.234375,0.0,2389.521240234375,1.0,283.1499938964844,285.2314453125,291.73858642578125,293.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575119972229004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.82958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3005.673095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12218280,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.480224609375,0.9990000128746032,0.7456748485565186,0.5946288704872131,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48004150390625,0.8118506669998169,0.3502799272537231,0.3339806497097015,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.48004150390625,0.8124043941497803,0.3505254685878753,0.2471959143877029,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4799499511719,0.7531915903091431,0.2790827453136444,0.2673583328723907,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4798583984375,0.7122393250465393,0.232644110918045,1.0619527101516724,286.4801330566406,284.95001220703125,298.710205078125,288.7276916503906,297.9153137207031,297.4063720703125,286.4808654785156,1.0,0.5776316523551941,0.5355826616287231,0.5355826616287231,1.0,1.0,-3.007874250411988,1.1756654977798462,1.832208752632141,0.4988752603530884,1.0,1.0,0.0,164.00511169433594,175.0,34816.234375,0.0,2389.521240234375,1.0,283.1499938964844,285.2314453125,291.73858642578125,293.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575119972229004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.82958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3005.673095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12218340,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4967346191406,0.9990000128746032,0.7478393316268921,0.5997875928878784,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4965515136719,0.812408447265625,0.3540430963039398,0.3375920057296753,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4965515136719,0.8115149140357971,0.3523223400115967,0.2485009282827377,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4964599609375,0.7529495358467102,0.2811777889728546,0.2694095969200134,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4963684082031,0.7111753225326538,0.2335568815469741,1.0664230585098269,286.49664306640625,284.95001220703125,298.75,288.7380065917969,297.92578125,297.3998413085937,286.49737548828125,1.0,0.5817272067070007,0.5336006283760071,0.5336006283760071,1.0,1.0,-3.027825117111206,1.1810628175735474,1.8467621803283687,0.4997757375240326,1.0,1.0,0.0,166.6197509765625,178.0,35029.0390625,0.0,2439.728271484375,1.0,283.1499938964844,285.2441711425781,291.749267578125,294.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859771728515625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.88623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3026.864013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12218400,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4967346191406,0.9990000128746032,0.7478393316268921,0.5997875928878784,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4965515136719,0.812408447265625,0.3540430963039398,0.3375920057296753,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4965515136719,0.8115149140357971,0.3523223400115967,0.2485009282827377,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4964599609375,0.7529495358467102,0.2811777889728546,0.2694095969200134,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4963684082031,0.7111753225326538,0.2335568815469741,1.0664230585098269,286.49664306640625,284.95001220703125,298.75,288.7380065917969,297.92578125,297.3998413085937,286.49737548828125,1.0,0.5817272067070007,0.5336006283760071,0.5336006283760071,1.0,1.0,-3.027825117111206,1.1810628175735474,1.8467621803283687,0.4997757375240326,1.0,1.0,0.0,166.6197509765625,178.0,35029.0390625,0.0,2439.728271484375,1.0,283.1499938964844,285.2441711425781,291.749267578125,294.0025329589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859771728515625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.88623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3026.864013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12218460,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5129089355469,0.9990000128746032,0.749636709690094,0.6053270697593689,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5127258300781,0.8127869963645935,0.3577972948551178,0.3412008583545685,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5127258300781,0.8104488253593445,0.354089081287384,0.2497895658016204,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5126342773437,0.7525373101234436,0.2832408547401428,0.2714367806911468,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5125427246094,0.7099204063415527,0.2344242185354232,1.0707166194915771,286.5128173828125,284.95001220703125,298.78521728515625,288.7455139160156,297.9339294433594,297.3925476074219,286.5135192871094,1.0,0.5859284400939941,0.5314892530441284,0.5314892530441284,1.0,1.0,-3.0479698181152344,1.1862642765045166,1.8617056608200075,0.5004420280456543,1.0,1.0,0.0,169.4000244140625,181.0,35238.11328125,0.0,2491.757080078125,1.0,283.1499938964844,285.2566833496094,291.75830078125,294.0249328613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623025417327881,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.34521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3050.601806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12218520,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5129089355469,0.9990000128746032,0.749636709690094,0.6053270697593689,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5127258300781,0.8127869963645935,0.3577972948551178,0.3412008583545685,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5127258300781,0.8104488253593445,0.354089081287384,0.2497895658016204,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5126342773437,0.7525373101234436,0.2832408547401428,0.2714367806911468,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5125427246094,0.7099204063415527,0.2344242185354232,1.0707166194915771,286.5128173828125,284.95001220703125,298.78521728515625,288.7455139160156,297.9339294433594,297.3925476074219,286.5135192871094,1.0,0.5859284400939941,0.5314892530441284,0.5314892530441284,1.0,1.0,-3.0479698181152344,1.1862642765045166,1.8617056608200075,0.5004420280456543,1.0,1.0,0.0,169.4000244140625,181.0,35238.11328125,0.0,2491.757080078125,1.0,283.1499938964844,285.2566833496094,291.75830078125,294.0249328613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623025417327881,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.34521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3050.601806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12218580,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9990000128746032,0.7510896921157837,0.611097514629364,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5279235839844,0.8130537271499634,0.3615404665470123,0.3448036015033722,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.52789306640625,0.8092697262763977,0.3558232188224792,0.2510590255260467,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.52783203125,0.7520169019699097,0.2852705121040344,0.2734368741512298,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5277404785156,0.7085364460945129,0.2352564036846161,1.0748555660247805,286.5279846191406,284.95001220703125,298.8133239746094,288.74774169921875,297.9374389648437,297.3824462890625,286.5286560058594,1.0,0.5901809930801392,0.5293778777122498,0.5293778777122498,1.0,1.0,-3.0681443214416504,1.191389799118042,1.8767545223236084,0.501032292842865,1.0,1.0,0.0,172.28909301757812,169.0,35436.3046875,0.0,2545.03076171875,1.0,283.1499938964844,285.2685852050781,291.7622375488281,294.0424194335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652116060256958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.8193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3077.890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12218640,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9990000128746032,0.7510896921157837,0.611097514629364,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5279235839844,0.8130537271499634,0.3615404665470123,0.3448036015033722,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.52789306640625,0.8092697262763977,0.3558232188224792,0.2510590255260467,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.52783203125,0.7520169019699097,0.2852705121040344,0.2734368741512298,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5277404785156,0.7085364460945129,0.2352564036846161,1.0748555660247805,286.5279846191406,284.95001220703125,298.8133239746094,288.74774169921875,297.9374389648437,297.3824462890625,286.5286560058594,1.0,0.5901809930801392,0.5293778777122498,0.5293778777122498,1.0,1.0,-3.0681443214416504,1.191389799118042,1.8767545223236084,0.501032292842865,1.0,1.0,0.0,172.28909301757812,169.0,35436.3046875,0.0,2545.03076171875,1.0,283.1499938964844,285.2685852050781,291.7622375488281,294.0424194335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652116060256958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.8193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3077.890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
