time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218700,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5328063964844,0.9990000128746032,0.7519400715827942,0.6096592545509338,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5327453613281,0.8149769902229309,0.3633916974067688,0.3465335071086883,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5327453613281,0.8105102181434631,0.3566616177558899,0.2516353130340576,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53271484375,0.7534058094024658,0.2862568795681,0.2743575274944305,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5326843261719,0.7095068693161011,0.2356467843055725,1.0765573978424072,286.53277587890625,284.95001220703125,298.8248291015625,288.7469787597656,297.93865966796875,297.3783569335937,286.532958984375,1.0,0.5901976823806763,0.5283222198486328,0.5283222198486328,1.0,1.0,-3.0723581314086914,1.1913962364196775,1.880961775779724,0.5002971291542053,1.0,1.0,0.0,171.9483184814453,169.0,35483.62109375,0.0,2551.2802734375,1.0,283.1499938964844,285.2718811035156,291.76177978515625,294.0476379394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667126297950745,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.18408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3091.9716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12218760,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5342102050781,0.9990000128746032,0.7533811926841736,0.6054800748825073,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341796875,0.8180074095726013,0.3652278780937195,0.3482074439525604,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341796875,0.8128835558891296,0.3574787974357605,0.2521661818027496,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341796875,0.7558561563491821,0.2872243821620941,0.2752178013324737,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341796875,0.7114977836608887,0.2360234707593917,1.0779880285263062,286.5341796875,284.95001220703125,298.83477783203125,288.7450561523437,297.9413146972656,297.377685546875,286.5342102050781,1.0,0.5892688035964966,0.5272557735443115,0.5272557735443115,1.0,1.0,-3.072745084762573,1.1897579431533811,1.882987141609192,0.4986425638198852,1.0,1.0,0.0,170.46131896972656,172.0,35495.23828125,0.0,2544.229736328125,1.0,283.1499938964844,285.27276611328125,291.7589111328125,294.0479431152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680568933486938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.33447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3104.58251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12218820,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.54052734375,0.9990000128746032,0.7569394707679749,0.6031203269958496,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404357910156,0.821531355381012,0.3689148724079132,0.3516347110271454,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404357910156,0.8150492310523987,0.3591088354587555,0.2532735764980316,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5403747558594,0.7584233283996582,0.2891601622104645,0.2770063877105713,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.54034423828125,0.7131515741348267,0.2367981523275375,1.081259846687317,286.5404663085937,284.95001220703125,298.85009765625,288.73785400390625,297.9473876953125,297.3804016113281,286.5408630371094,1.0,0.5903517007827759,0.5251229405403137,0.5251229405403137,1.0,1.0,-3.081429004669189,1.189842700958252,1.891586184501648,0.4965948164463043,1.0,1.0,0.0,169.9555206298828,175.0,35587.25390625,0.0,2558.207275390625,1.0,283.1499938964844,285.27789306640625,291.7485656738281,294.0428161621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701744675636292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.9326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.447021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12218880,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.54052734375,0.9990000128746032,0.7569394707679749,0.6031203269958496,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404357910156,0.821531355381012,0.3689148724079132,0.3516347110271454,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404357910156,0.8150492310523987,0.3591088354587555,0.2532735764980316,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5403747558594,0.7584233283996582,0.2891601622104645,0.2770063877105713,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.54034423828125,0.7131515741348267,0.2367981523275375,1.081259846687317,286.5404663085937,284.95001220703125,298.85009765625,288.73785400390625,297.9473876953125,297.3804016113281,286.5408630371094,1.0,0.5903517007827759,0.5251229405403137,0.5251229405403137,1.0,1.0,-3.081429004669189,1.189842700958252,1.891586184501648,0.4965948164463043,1.0,1.0,0.0,169.9555206298828,175.0,35587.25390625,0.0,2558.207275390625,1.0,283.1499938964844,285.27789306640625,291.7485656738281,294.0428161621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701744675636292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.9326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.447021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12218940,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5498352050781,0.9990000128746032,0.7600338459014893,0.6038044095039368,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5497436523437,0.8237676024436951,0.3726098537445068,0.3551159203052521,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5497131347656,0.8159120082855225,0.3607228696346283,0.2544041275978088,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5496826171875,0.7597731351852417,0.2910791635513305,0.2788270711898803,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54962158203125,0.7136500477790833,0.2375719994306564,1.0847722291946411,286.5497741699219,284.95001220703125,298.8598022460937,288.7264709472656,297.9495544433594,297.3803100585937,286.5502014160156,1.0,0.5924810767173767,0.5229901075363159,0.5229901075363159,1.0,1.0,-3.0942041873931885,1.1915870904922483,1.9026169776916504,0.4954296052455902,1.0,1.0,0.0,170.7144317626953,178.0,35711.4765625,0.0,2586.798828125,1.0,283.1499938964844,285.2852478027344,291.7367858886719,294.0382080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722002506256104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.5068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.44921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219000,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5498352050781,0.9990000128746032,0.7600338459014893,0.6038044095039368,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5497436523437,0.8237676024436951,0.3726098537445068,0.3551159203052521,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5497131347656,0.8159120082855225,0.3607228696346283,0.2544041275978088,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5496826171875,0.7597731351852417,0.2910791635513305,0.2788270711898803,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54962158203125,0.7136500477790833,0.2375719994306564,1.0847722291946411,286.5497741699219,284.95001220703125,298.8598022460937,288.7264709472656,297.9495544433594,297.3803100585937,286.5502014160156,1.0,0.5924810767173767,0.5229901075363159,0.5229901075363159,1.0,1.0,-3.0942041873931885,1.1915870904922483,1.9026169776916504,0.4954296052455902,1.0,1.0,0.0,170.7144317626953,178.0,35711.4765625,0.0,2586.798828125,1.0,283.1499938964844,285.2852478027344,291.7367858886719,294.0382080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722002506256104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.5068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.44921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219060,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5599365234375,0.9990000128746032,0.7625190019607544,0.6063293218612671,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.8252178430557251,0.3763034641742706,0.3586231470108032,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.81598299741745,0.3623124361038208,0.2555378675460815,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5597839355469,0.7603598237037659,0.2929722368717193,0.2806507349014282,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596923828125,0.7134386897087097,0.2383254170417785,1.0883334875106812,286.55987548828125,284.95001220703125,298.8644104003906,288.7113647460937,297.9478454589844,297.3768005371094,286.5603332519531,1.0,0.5953219532966614,0.5210893154144287,0.5210893154144287,1.0,1.0,-3.109290838241577,1.194633722305298,1.9146571159362795,0.4950656294822693,1.0,1.0,0.0,172.23190307617188,181.0,35847.9921875,0.0,2624.1201171875,1.0,283.1499938964844,285.2933959960937,291.7226867675781,294.03253173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744609355926514,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3164.65185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219120,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5599365234375,0.9990000128746032,0.7625190019607544,0.6063293218612671,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.8252178430557251,0.3763034641742706,0.3586231470108032,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.81598299741745,0.3623124361038208,0.2555378675460815,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5597839355469,0.7603598237037659,0.2929722368717193,0.2806507349014282,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596923828125,0.7134386897087097,0.2383254170417785,1.0883334875106812,286.55987548828125,284.95001220703125,298.8644104003906,288.7113647460937,297.9478454589844,297.3768005371094,286.5603332519531,1.0,0.5953219532966614,0.5210893154144287,0.5210893154144287,1.0,1.0,-3.109290838241577,1.194633722305298,1.9146571159362795,0.4950656294822693,1.0,1.0,0.0,172.23190307617188,181.0,35847.9921875,0.0,2624.1201171875,1.0,283.1499938964844,285.2933959960937,291.7226867675781,294.03253173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744609355926514,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3164.65185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219180,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5702819824219,0.9990000128746032,0.7644314765930176,0.6100987195968628,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5701904296875,0.8261330723762512,0.3799895644187927,0.3621419966220855,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5701599121094,0.8155164122581482,0.3638722598552704,0.2566647827625274,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5700988769531,0.7604203820228577,0.2948341369628906,0.2824637591838836,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5700378417969,0.7127352356910706,0.2390485256910324,1.0918521881103516,286.5702209472656,284.95001220703125,298.8643798828125,288.6928405761719,297.9426574707031,297.3704833984375,286.5706787109375,1.0,0.5986250042915344,0.5191885232925415,0.5191885232925415,1.0,1.0,-3.125816822052002,1.1982362270355225,1.927580714225769,0.4949471354484558,1.0,1.0,0.0,174.26560974121094,184.0,35989.28125,0.0,2667.350830078125,1.0,283.1499938964844,285.30181884765625,291.705322265625,294.0241394042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769668340682983,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.51904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3188.148681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219240,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5702819824219,0.9990000128746032,0.7644314765930176,0.6100987195968628,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5701904296875,0.8261330723762512,0.3799895644187927,0.3621419966220855,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5701599121094,0.8155164122581482,0.3638722598552704,0.2566647827625274,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5700988769531,0.7604203820228577,0.2948341369628906,0.2824637591838836,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5700378417969,0.7127352356910706,0.2390485256910324,1.0918521881103516,286.5702209472656,284.95001220703125,298.8643798828125,288.6928405761719,297.9426574707031,297.3704833984375,286.5706787109375,1.0,0.5986250042915344,0.5191885232925415,0.5191885232925415,1.0,1.0,-3.125816822052002,1.1982362270355225,1.927580714225769,0.4949471354484558,1.0,1.0,0.0,174.26560974121094,184.0,35989.28125,0.0,2667.350830078125,1.0,283.1499938964844,285.30181884765625,291.705322265625,294.0241394042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769668340682983,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.51904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3188.148681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219300,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.575439453125,0.9990000128746032,0.765192449092865,0.6123178005218506,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5753479003906,0.8264461159706116,0.381828635931015,0.3639027178287506,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5753173828125,0.8151378631591797,0.3646399974822998,0.2572235465049743,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5752868652344,0.7603076100349426,0.295752465724945,0.2833634912967682,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5751953125,0.7122470736503601,0.2393974363803863,1.0935792922973633,286.57537841796875,284.95001220703125,298.86279296875,288.6824035644531,297.9389343261719,297.36651611328125,286.5758361816406,1.0,0.6003953814506531,0.5182381272315979,0.5182381272315979,1.0,1.0,-3.1344311237335205,1.2001601457595823,1.9342710971832275,0.4949353635311126,1.0,1.0,0.0,175.4230194091797,184.0,36060.37109375,0.0,2690.56787109375,1.0,283.1499938964844,285.3060607910156,291.69537353515625,294.0187072753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782846927642822,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.32763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3200.503173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219360,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805358886719,0.9990000128746032,0.7658311128616333,0.6147061586380005,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5804443359375,0.8266856670379639,0.3836646378040313,0.3656631112098694,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5804443359375,0.8146852254867554,0.3653992414474487,0.2577783167362213,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.58038330078125,0.7601217031478882,0.2966619729995727,0.2842574715614319,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.580322265625,0.7116875052452087,0.2397376149892807,1.0952794551849363,286.5804748535156,284.95001220703125,298.8602294921875,288.6712951660156,297.9345092773437,297.36212158203125,286.5809326171875,1.0,0.60222327709198,0.5171752572059631,0.5171752572059631,1.0,1.0,-3.143204689025879,1.201943278312683,1.941261410713196,0.494749367237091,1.0,1.0,0.0,176.65264892578125,187.0,36131.09375,0.0,2714.60498046875,1.0,283.1499938964844,285.310302734375,291.6845703125,294.01239013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796290755271912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.8984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3213.104248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219420,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5905456542969,0.9990000128746032,0.7667640447616577,0.6198605895042419,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5904541015625,0.8269997239112854,0.3873268961906433,0.3691805005073547,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5904541015625,0.8136126399040222,0.3668919801712036,0.2588743269443512,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59039306640625,0.7595852613449097,0.2984544336795807,0.2860262989997864,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.59033203125,0.7104014754295349,0.2403926104307174,1.09859299659729,286.59051513671875,284.95001220703125,298.8525085449219,288.6471252441406,297.924072265625,297.3524475097656,286.5909423828125,1.0,0.6060003638267517,0.5150494575500488,0.5150494575500488,1.0,1.0,-3.1610586643218994,1.2055511474609375,1.955507636070252,0.4943546950817108,1.0,1.0,0.0,179.27691650390625,190.0,36271.01953125,0.0,2764.551025390625,1.0,283.1499938964844,285.31866455078125,291.6607360839844,293.99737548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823588490486145,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3238.6826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219480,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5905456542969,0.9990000128746032,0.7667640447616577,0.6198605895042419,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5904541015625,0.8269997239112854,0.3873268961906433,0.3691805005073547,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5904541015625,0.8136126399040222,0.3668919801712036,0.2588743269443512,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59039306640625,0.7595852613449097,0.2984544336795807,0.2860262989997864,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.59033203125,0.7104014754295349,0.2403926104307174,1.09859299659729,286.59051513671875,284.95001220703125,298.8525085449219,288.6471252441406,297.924072265625,297.3524475097656,286.5909423828125,1.0,0.6060003638267517,0.5150494575500488,0.5150494575500488,1.0,1.0,-3.1610586643218994,1.2055511474609375,1.955507636070252,0.4943546950817108,1.0,1.0,0.0,179.27691650390625,190.0,36271.01953125,0.0,2764.551025390625,1.0,283.1499938964844,285.31866455078125,291.6607360839844,293.99737548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823588490486145,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3238.6826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219540,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6003112792969,0.9990000128746032,0.7672572135925293,0.6253648400306702,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6002197265625,0.8271600008010864,0.3909763097763061,0.3726911544799804,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6002197265625,0.8123816847801208,0.3683507144451141,0.2599508464336395,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.60015869140625,0.7588945031166077,0.3002118468284607,0.2877676486968994,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.60009765625,0.7089492082595825,0.2410159260034561,1.1017887592315674,286.6002502441406,284.95001220703125,298.8416748046875,288.62066650390625,297.9119873046875,297.3420715332031,286.6006774902344,1.0,0.6098796725273132,0.5129237174987793,0.5129237174987793,1.0,1.0,-3.179127693176269,1.2091658115386963,1.9699620008468628,0.4939244389533996,1.0,1.0,0.0,182.0601348876953,178.0,36408.29296875,0.0,2816.3076171875,1.0,283.1499938964844,285.326904296875,291.6343688964844,293.9794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851012587547302,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.9765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3264.36669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219600,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6003112792969,0.9990000128746032,0.7672572135925293,0.6253648400306702,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6002197265625,0.8271600008010864,0.3909763097763061,0.3726911544799804,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6002197265625,0.8123816847801208,0.3683507144451141,0.2599508464336395,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.60015869140625,0.7588945031166077,0.3002118468284607,0.2877676486968994,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.60009765625,0.7089492082595825,0.2410159260034561,1.1017887592315674,286.6002502441406,284.95001220703125,298.8416748046875,288.62066650390625,297.9119873046875,297.3420715332031,286.6006774902344,1.0,0.6098796725273132,0.5129237174987793,0.5129237174987793,1.0,1.0,-3.179127693176269,1.2091658115386963,1.9699620008468628,0.4939244389533996,1.0,1.0,0.0,182.0601348876953,178.0,36408.29296875,0.0,2816.3076171875,1.0,283.1499938964844,285.326904296875,291.6343688964844,293.9794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851012587547302,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.9765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3264.36669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219660,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015625,0.9990000128746032,0.7684978246688843,0.6196376085281372,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015930175781,0.831809401512146,0.3945671916007995,0.3759997487068176,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015930175781,0.8157019019126892,0.3697306215763092,0.2608639597892761,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015930175781,0.7625211477279663,0.3018921613693237,0.2892875671386719,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60162353515625,0.7116649150848389,0.241571307182312,1.1039621829986572,286.6015625,284.95001220703125,298.8282165527344,288.59234619140625,297.9013061523437,297.3360595703125,286.6014099121094,1.0,0.6086721420288086,0.5107407569885254,0.5107407569885254,1.0,1.0,-3.181783437728882,1.206152081489563,1.9756312370300293,0.4906160533428192,1.0,1.0,0.0,180.07164001464844,181.0,36412.65234375,0.0,2810.9423828125,1.0,283.1499938964844,285.3277893066406,291.6045837402344,293.95379638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876153230667114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.9404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3287.899169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219720,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015625,0.9990000128746032,0.7684978246688843,0.6196376085281372,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015930175781,0.831809401512146,0.3945671916007995,0.3759997487068176,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015930175781,0.8157019019126892,0.3697306215763092,0.2608639597892761,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015930175781,0.7625211477279663,0.3018921613693237,0.2892875671386719,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60162353515625,0.7116649150848389,0.241571307182312,1.1039621829986572,286.6015625,284.95001220703125,298.8282165527344,288.59234619140625,297.9013061523437,297.3360595703125,286.6014099121094,1.0,0.6086721420288086,0.5107407569885254,0.5107407569885254,1.0,1.0,-3.181783437728882,1.206152081489563,1.9756312370300293,0.4906160533428192,1.0,1.0,0.0,180.07164001464844,181.0,36412.65234375,0.0,2810.9423828125,1.0,283.1499938964844,285.3277893066406,291.6045837402344,293.95379638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876153230667114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.9404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3287.899169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219780,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6033020019531,0.9990000128746032,0.7710161805152893,0.6172962784767151,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.603271484375,0.8350847363471985,0.3981551826000213,0.3793317675590515,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.603271484375,0.8175894618034363,0.3710858523845672,0.2617796957492828,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6032409667969,0.7648167014122009,0.3035543262958526,0.2908173501491546,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60321044921875,0.7130650877952576,0.2421299219131469,1.10627019405365,286.603271484375,284.95001220703125,298.8127136230469,288.5625,297.8936462402344,297.3360595703125,286.6034851074219,1.0,0.6094971299171448,0.5085577964782715,0.5085577964782715,1.0,1.0,-3.1886749267578125,1.2048922777175903,1.9837826490402224,0.4876386225223541,1.0,1.0,0.0,179.49041748046875,184.0,36453.01953125,0.0,2821.914306640625,1.0,283.1499938964844,285.329833984375,291.5713806152344,293.9213562011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893576860427856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3304.199951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219840,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6033020019531,0.9990000128746032,0.7710161805152893,0.6172962784767151,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.603271484375,0.8350847363471985,0.3981551826000213,0.3793317675590515,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.603271484375,0.8175894618034363,0.3710858523845672,0.2617796957492828,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6032409667969,0.7648167014122009,0.3035543262958526,0.2908173501491546,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60321044921875,0.7130650877952576,0.2421299219131469,1.10627019405365,286.603271484375,284.95001220703125,298.8127136230469,288.5625,297.8936462402344,297.3360595703125,286.6034851074219,1.0,0.6094971299171448,0.5085577964782715,0.5085577964782715,1.0,1.0,-3.1886749267578125,1.2048922777175903,1.9837826490402224,0.4876386225223541,1.0,1.0,0.0,179.49041748046875,184.0,36453.01953125,0.0,2821.914306640625,1.0,283.1499938964844,285.329833984375,291.5713806152344,293.9213562011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893576860427856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3304.199951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219900,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6056823730469,0.9990000128746032,0.7721165418624878,0.6173975467681885,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6056213378906,0.8362024426460266,0.3999525606632232,0.3810207843780517,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6056213378906,0.8180093765258789,0.3717586696147918,0.2622489035129547,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6055908203125,0.7654575109481812,0.3043800890445709,0.2915978729724884,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6055603027344,0.713295578956604,0.2424098700284958,1.1075295209884644,286.60565185546875,284.95001220703125,298.8043212890625,288.547119140625,297.88916015625,297.3353576660156,286.6058959960937,1.0,0.610332727432251,0.5074663162231445,0.5074663162231445,1.0,1.0,-3.1938421726226807,1.2049463987350464,1.9888957738876345,0.4865188896656036,1.0,1.0,0.0,179.74244689941406,184.0,36488.98828125,0.0,2833.901123046875,1.0,283.1499938964844,285.3319396972656,291.555419921875,293.9067687988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901539444923401,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.06494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3311.6474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219960,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.60845947265625,0.9990000128746032,0.7730567455291748,0.6180517077445984,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6084289550781,0.8370897173881531,0.4017506837844848,0.3827186226844787,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6083984375,0.8182001113891602,0.3724268972873688,0.2627209722995758,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6083679199219,0.7658722996711731,0.3052006661891937,0.2923817336559295,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6083374023437,0.7133201956748962,0.2426872551441192,1.108818531036377,286.6084289550781,284.95001220703125,298.79559326171875,288.531494140625,297.8842468261719,297.333984375,286.60870361328125,1.0,0.6113849878311157,0.506514310836792,0.506514310836792,1.0,1.0,-3.1997287273406982,1.205532789230347,1.994195938110352,0.4857759475708008,1.0,1.0,0.0,180.2279663085937,187.0,36530.52734375,0.0,2848.677001953125,1.0,283.1499938964844,285.3343811035156,291.5398254394531,293.8930053710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909852504730225,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.45654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3319.42041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220020,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6148986816406,0.9990000128746032,0.7744268774986267,0.6206390261650085,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6148376464844,0.8383256793022156,0.4053460955619812,0.3861327171325683,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6148376464844,0.8180506229400635,0.3737470507621765,0.2636679112911224,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6147766113281,0.7661731243133545,0.3068237900733948,0.2939516603946686,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.61474609375,0.7128890752792358,0.2432293891906738,1.1114351749420166,286.6148681640625,284.95001220703125,298.7773742675781,288.4997253417969,297.8729858398437,297.3292236328125,286.6151733398437,1.0,0.6139829754829407,0.5046103596687317,0.5046103596687317,1.0,1.0,-3.2131152153015137,1.2073606252670288,2.005754470825196,0.4845983386039734,1.0,1.0,0.0,181.740234375,190.0,36624.78515625,0.0,2884.691650390625,1.0,283.1499938964844,285.3399658203125,291.5089416503906,293.86688232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928232192993164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.0576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3336.599853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220080,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6148986816406,0.9990000128746032,0.7744268774986267,0.6206390261650085,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6148376464844,0.8383256793022156,0.4053460955619812,0.3861327171325683,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6148376464844,0.8180506229400635,0.3737470507621765,0.2636679112911224,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6147766113281,0.7661731243133545,0.3068237900733948,0.2939516603946686,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.61474609375,0.7128890752792358,0.2432293891906738,1.1114351749420166,286.6148681640625,284.95001220703125,298.7773742675781,288.4997253417969,297.8729858398437,297.3292236328125,286.6151733398437,1.0,0.6139829754829407,0.5046103596687317,0.5046103596687317,1.0,1.0,-3.2131152153015137,1.2073606252670288,2.005754470825196,0.4845983386039734,1.0,1.0,0.0,181.740234375,190.0,36624.78515625,0.0,2884.691650390625,1.0,283.1499938964844,285.3399658203125,291.5089416503906,293.86688232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928232192993164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.0576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3336.599853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220140,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6220092773437,0.9990000128746032,0.7751131653785706,0.6244412660598755,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6219482421875,0.8390455842018127,0.408937394618988,0.3895610868930816,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6219177246094,0.8173961639404297,0.3750430941581726,0.2646116316318512,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62188720703125,0.7659679651260376,0.308420717716217,0.2955151498317718,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6218566894531,0.7119953036308289,0.2437555938959121,1.1140564680099487,286.6219482421875,284.95001220703125,298.75860595703125,288.467529296875,297.8601989746094,297.3223571777344,286.6222839355469,1.0,0.617040753364563,0.5027064085006714,0.5027064085006714,1.0,1.0,-3.2279744148254395,1.2097305059432983,2.0182440280914307,0.4836477935314178,1.0,1.0,0.0,183.7715759277344,193.0,36728.58203125,0.0,2926.923095703125,1.0,283.1499938964844,285.3461608886719,291.4777526855469,293.8413391113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948724865913391,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.20166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3355.743408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220200,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6220092773437,0.9990000128746032,0.7751131653785706,0.6244412660598755,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6219482421875,0.8390455842018127,0.408937394618988,0.3895610868930816,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6219177246094,0.8173961639404297,0.3750430941581726,0.2646116316318512,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62188720703125,0.7659679651260376,0.308420717716217,0.2955151498317718,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6218566894531,0.7119953036308289,0.2437555938959121,1.1140564680099487,286.6219482421875,284.95001220703125,298.75860595703125,288.467529296875,297.8601989746094,297.3223571777344,286.6222839355469,1.0,0.617040753364563,0.5027064085006714,0.5027064085006714,1.0,1.0,-3.2279744148254395,1.2097305059432983,2.0182440280914307,0.4836477935314178,1.0,1.0,0.0,183.7715759277344,193.0,36728.58203125,0.0,2926.923095703125,1.0,283.1499938964844,285.3461608886719,291.4777526855469,293.8413391113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948724865913391,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.20166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3355.743408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220260,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62957763671875,0.9990000128746032,0.7750259637832642,0.6290148496627808,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6294860839844,0.8394368290901184,0.4125241339206695,0.3929962813854217,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6294860839844,0.8164204359054565,0.3763137757778168,0.2655463814735412,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.62945556640625,0.7654405236244202,0.3099909126758575,0.2970649302005768,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62939453125,0.710817277431488,0.2442849725484848,1.1167316436767578,286.6295166015625,284.95001220703125,298.73974609375,288.435302734375,297.8465576171875,297.3143920898437,286.6298828125,1.0,0.6203969717025757,0.5006043910980225,0.5006043910980225,1.0,1.0,-3.243807792663574,1.2120476961135864,2.0317599773406982,0.4824374914169311,1.0,1.0,0.0,186.14393615722656,181.0,36838.7109375,0.0,2973.459716796875,1.0,283.1499938964844,285.35272216796875,291.4461364746094,293.8157958984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970491290092468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.64453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3376.062255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220320,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62957763671875,0.9990000128746032,0.7750259637832642,0.6290148496627808,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6294860839844,0.8394368290901184,0.4125241339206695,0.3929962813854217,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6294860839844,0.8164204359054565,0.3763137757778168,0.2655463814735412,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.62945556640625,0.7654405236244202,0.3099909126758575,0.2970649302005768,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62939453125,0.710817277431488,0.2442849725484848,1.1167316436767578,286.6295166015625,284.95001220703125,298.73974609375,288.435302734375,297.8465576171875,297.3143920898437,286.6298828125,1.0,0.6203969717025757,0.5006043910980225,0.5006043910980225,1.0,1.0,-3.243807792663574,1.2120476961135864,2.0317599773406982,0.4824374914169311,1.0,1.0,0.0,186.14393615722656,181.0,36838.7109375,0.0,2973.459716796875,1.0,283.1499938964844,285.35272216796875,291.4461364746094,293.8157958984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970491290092468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.64453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3376.062255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220380,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6292724609375,0.9990000128746032,0.7755137085914612,0.6226412057876587,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6293029785156,0.8443360924720764,0.4160571992397308,0.3962385952472687,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6293334960937,0.8198030591011047,0.3775109052658081,0.2663244605064392,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6293640136719,0.7692061066627502,0.3114897012710571,0.2984026968479156,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.62939453125,0.7136255502700806,0.2447607666254043,1.118497371673584,286.6293029785156,284.95001220703125,298.7213134765625,288.40338134765625,297.8348999023437,297.3097229003906,286.62908935546875,1.0,0.6188209652900696,0.4985023438930511,0.4985023438930511,1.0,1.0,-3.2447350025177,1.2081568241119385,2.0365781784057617,0.4786663651466369,1.0,1.0,0.0,183.8345489501953,184.0,36823.99609375,0.0,2962.64404296875,1.0,283.1499938964844,285.3524475097656,291.4131164550781,293.7850036621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990676999092102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3394.89208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220440,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6292724609375,0.9990000128746032,0.7755137085914612,0.6226412057876587,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6293029785156,0.8443360924720764,0.4160571992397308,0.3962385952472687,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6293334960937,0.8198030591011047,0.3775109052658081,0.2663244605064392,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6293640136719,0.7692061066627502,0.3114897012710571,0.2984026968479156,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.62939453125,0.7136255502700806,0.2447607666254043,1.118497371673584,286.6293029785156,284.95001220703125,298.7213134765625,288.40338134765625,297.8348999023437,297.3097229003906,286.62908935546875,1.0,0.6188209652900696,0.4985023438930511,0.4985023438930511,1.0,1.0,-3.2447350025177,1.2081568241119385,2.0365781784057617,0.4786663651466369,1.0,1.0,0.0,183.8345489501953,184.0,36823.99609375,0.0,2962.64404296875,1.0,283.1499938964844,285.3524475097656,291.4131164550781,293.7850036621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990676999092102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3394.89208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220500,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6285400390625,0.9990000128746032,0.7764508128166199,0.6206766963005066,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6285400390625,0.8462890982627869,0.417820930480957,0.397862821817398,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6285095214844,0.8209877610206604,0.3780995607376098,0.2667109370231628,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6285095214844,0.7706021666526794,0.3122325837612152,0.2990708649158478,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6285095214844,0.7145568132400513,0.244995579123497,1.1193956136703491,286.6285400390625,284.95001220703125,298.71240234375,288.3876647949219,297.83062744140625,297.3096008300781,286.6286315917969,1.0,0.6189406514167786,0.4974513053894043,0.4974513053894043,1.0,1.0,-3.2466607093811035,1.2068216800689695,2.039839029312134,0.4767578840255737,1.0,1.0,0.0,183.1838531494141,184.0,36827.24609375,0.0,2963.144775390625,1.0,283.1499938964844,285.3523254394531,291.3955383300781,293.7666320800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997659683227539,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.5498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3401.402587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
