time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220560,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6297912597656,0.9990000128746032,0.7773523330688477,0.6199309825897217,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6297607421875,0.8477345108985901,0.4195887744426727,0.399510383605957,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6297607421875,0.8216813802719116,0.3786874115467071,0.2671112716197967,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6297607421875,0.7715108394622803,0.3129747211933136,0.2997590005397796,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6297302246094,0.7150465846061707,0.2452307492494583,1.120395541191101,286.6297607421875,284.95001220703125,298.70379638671875,288.37213134765625,297.82647705078125,297.3093566894531,286.6299133300781,1.0,0.6193768382072449,0.4964759647846222,0.4964759647846222,1.0,1.0,-3.250253915786743,1.2062863111495972,2.0439674854278564,0.4754043519496918,1.0,1.0,0.0,183.0614318847656,187.0,36848.7421875,0.0,2970.10205078125,1.0,283.1499938964844,285.3535461425781,291.37872314453125,293.7498474121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900348961353302,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.28564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3406.8369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220620,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6341552734375,0.9990000128746032,0.7787208557128906,0.6204604506492615,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6341247558594,0.849764883518219,0.4231301546096802,0.4028410017490387,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.63409423828125,0.8222460746765137,0.3798547685146332,0.2679284512996673,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6340637207031,0.7724993824958801,0.3144488334655761,0.3011564314365387,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.634033203125,0.7152879238128662,0.2456953227519989,1.1225138902664185,286.6341247558594,284.95001220703125,298.687744140625,288.3419494628906,297.81787109375,297.30767822265625,286.6343688964844,1.0,0.6210430264472961,0.494525283575058,0.494525283575058,1.0,1.0,-3.2601022720336914,1.2062774896621704,2.0538249015808105,0.4731824100017547,1.0,1.0,0.0,183.67547607421875,190.0,36915.50390625,0.0,2994.509033203125,1.0,283.1499938964844,285.357421875,291.34796142578125,293.72100830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015159010887146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.10107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3417.7109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220680,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6341552734375,0.9990000128746032,0.7787208557128906,0.6204604506492615,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6341247558594,0.849764883518219,0.4231301546096802,0.4028410017490387,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.63409423828125,0.8222460746765137,0.3798547685146332,0.2679284512996673,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6340637207031,0.7724993824958801,0.3144488334655761,0.3011564314365387,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.634033203125,0.7152879238128662,0.2456953227519989,1.1225138902664185,286.6341247558594,284.95001220703125,298.687744140625,288.3419494628906,297.81787109375,297.30767822265625,286.6343688964844,1.0,0.6210430264472961,0.494525283575058,0.494525283575058,1.0,1.0,-3.2601022720336914,1.2062774896621704,2.0538249015808105,0.4731824100017547,1.0,1.0,0.0,183.67547607421875,190.0,36915.50390625,0.0,2994.509033203125,1.0,283.1499938964844,285.357421875,291.34796142578125,293.72100830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015159010887146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.10107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3417.7109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220740,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.64019775390625,0.9990000128746032,0.7793290019035339,0.6229100823402405,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6401672363281,0.8509634733200073,0.4266753792762756,0.4062035381793976,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64013671875,0.8220270276069641,0.3810078203678131,0.2687567174434662,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6401062011719,0.7726899981498718,0.3159060180187225,0.3025664985179901,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6400756835937,0.7148283123970032,0.2461517751216888,1.1247282028198242,286.6401672363281,284.95001220703125,298.6736145019531,288.3132019042969,297.8088684082031,297.3041076660156,286.6404724121094,1.0,0.6234570145606995,0.4925746023654938,0.4925746023654938,1.0,1.0,-3.2724430561065674,1.2072198390960691,2.065223217010498,0.4713699519634247,1.0,1.0,0.0,185.107177734375,193.0,37003.984375,0.0,3028.96728515625,1.0,283.1499938964844,285.3626708984375,291.32000732421875,293.69683837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028714895248412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.08984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3430.336181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220800,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.64019775390625,0.9990000128746032,0.7793290019035339,0.6229100823402405,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6401672363281,0.8509634733200073,0.4266753792762756,0.4062035381793976,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64013671875,0.8220270276069641,0.3810078203678131,0.2687567174434662,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6401062011719,0.7726899981498718,0.3159060180187225,0.3025664985179901,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6400756835937,0.7148283123970032,0.2461517751216888,1.1247282028198242,286.6401672363281,284.95001220703125,298.6736145019531,288.3132019042969,297.8088684082031,297.3041076660156,286.6404724121094,1.0,0.6234570145606995,0.4925746023654938,0.4925746023654938,1.0,1.0,-3.2724430561065674,1.2072198390960691,2.065223217010498,0.4713699519634247,1.0,1.0,0.0,185.107177734375,193.0,37003.984375,0.0,3028.96728515625,1.0,283.1499938964844,285.3626708984375,291.32000732421875,293.69683837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028714895248412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.08984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3430.336181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220860,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6474304199219,0.9990000128746032,0.779159665107727,0.6266330480575562,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6473693847656,0.8516049385070801,0.4302211105823517,0.4095855057239532,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6473693847656,0.8212895393371582,0.3821437656879425,0.2695871889591217,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6473388671875,0.7723492383956909,0.3173439502716064,0.3039773404598236,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64727783203125,0.7139012813568115,0.2465973049402237,1.1269865036010742,286.6473999023437,284.95001220703125,298.66192626953125,288.28619384765625,297.8000183105469,297.29937744140625,286.6477355957031,1.0,0.6263606548309326,0.4905756711959839,0.4905756711959839,1.0,1.0,-3.2863962650299072,1.2086504697799685,2.0777456760406494,0.4696942567825317,1.0,1.0,0.0,187.08726501464844,196.0,37107.3046875,0.0,3070.2314453125,1.0,283.1499938964844,285.3688049316406,291.2939453125,293.6758117675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044268727302552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.55908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3444.8134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220920,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6474304199219,0.9990000128746032,0.779159665107727,0.6266330480575562,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6473693847656,0.8516049385070801,0.4302211105823517,0.4095855057239532,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6473693847656,0.8212895393371582,0.3821437656879425,0.2695871889591217,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6473388671875,0.7723492383956909,0.3173439502716064,0.3039773404598236,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64727783203125,0.7139012813568115,0.2465973049402237,1.1269865036010742,286.6473999023437,284.95001220703125,298.66192626953125,288.28619384765625,297.8000183105469,297.29937744140625,286.6477355957031,1.0,0.6263606548309326,0.4905756711959839,0.4905756711959839,1.0,1.0,-3.2863962650299072,1.2086504697799685,2.0777456760406494,0.4696942567825317,1.0,1.0,0.0,187.08726501464844,196.0,37107.3046875,0.0,3070.2314453125,1.0,283.1499938964844,285.3688049316406,291.2939453125,293.6758117675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044268727302552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.55908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3444.8134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220980,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65557861328125,0.9990000128746032,0.7782944440841675,0.6311914920806885,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.655517578125,0.8518807888031006,0.4337648749351501,0.4129783809185028,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6554870605469,0.820214569568634,0.3832612037658691,0.2704142034053802,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65545654296875,0.7716623544692993,0.3187615573406219,0.3053817451000213,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6553955078125,0.7126581072807312,0.247025117278099,1.1292340755462646,286.655517578125,284.95001220703125,298.6531982421875,288.2613220214844,297.7921142578125,297.2944641113281,286.6559143066406,1.0,0.6295762062072754,0.488576740026474,0.488576740026474,1.0,1.0,-3.301342964172364,1.2104076147079468,2.090935468673706,0.4681271910667419,1.0,1.0,0.0,189.4340667724609,184.0,37221.76171875,0.0,3116.054931640625,1.0,283.1499938964844,285.3756103515625,291.2696533203125,293.65728759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061001539230348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.2353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3460.376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221040,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65557861328125,0.9990000128746032,0.7782944440841675,0.6311914920806885,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.655517578125,0.8518807888031006,0.4337648749351501,0.4129783809185028,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6554870605469,0.820214569568634,0.3832612037658691,0.2704142034053802,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65545654296875,0.7716623544692993,0.3187615573406219,0.3053817451000213,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6553955078125,0.7126581072807312,0.247025117278099,1.1292340755462646,286.655517578125,284.95001220703125,298.6531982421875,288.2613220214844,297.7921142578125,297.2944641113281,286.6559143066406,1.0,0.6295762062072754,0.488576740026474,0.488576740026474,1.0,1.0,-3.301342964172364,1.2104076147079468,2.090935468673706,0.4681271910667419,1.0,1.0,0.0,189.4340667724609,184.0,37221.76171875,0.0,3116.054931640625,1.0,283.1499938964844,285.3756103515625,291.2696533203125,293.65728759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061001539230348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.2353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3460.376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221100,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573791503906,0.9990000128746032,0.7778825163841248,0.6293134093284607,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573791503906,0.8537927269935608,0.4355178773403168,0.414606362581253,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573791503906,0.8213207125663757,0.3837955892086029,0.2707731425762176,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573791503906,0.7729737758636475,0.3194457292556762,0.3060093820095062,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573791503906,0.7135248184204102,0.2472134232521057,1.1300007104873655,286.6573791503906,284.95001220703125,298.65008544921875,288.24981689453125,297.78887939453125,297.2925109863281,286.6573486328125,1.0,0.6291680335998535,0.4875772893428802,0.4875772893428802,1.0,1.0,-3.303169250488281,1.2089718580245972,2.0941975116729736,0.4665190279483795,1.0,1.0,0.0,188.8238677978516,184.0,37234.44921875,0.0,3116.616455078125,1.0,283.1499938964844,285.3768310546875,291.2580871582031,293.6478881835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906931221485138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.40673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3468.102294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221160,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65606689453125,0.9990000128746032,0.7780352830886841,0.6248294115066528,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6560974121094,0.8568430542945862,0.4372550845146179,0.4161790609359741,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6560974121094,0.8234541416168213,0.3843111395835876,0.2710889279842376,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6561279296875,0.7753341197967529,0.3201129734516144,0.3065793216228485,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6561584472656,0.7153041362762451,0.2473875284194946,1.130496382713318,286.65606689453125,284.95001220703125,298.6479187011719,288.23895263671875,297.7865600585937,297.2916259765625,286.6558837890625,1.0,0.6278784275054932,0.4865522384643554,0.4865522384643554,1.0,1.0,-3.3013362884521484,1.206019401550293,2.0953168869018555,0.4640700817108154,1.0,1.0,0.0,187.081283569336,187.0,37213.59765625,0.0,3102.788818359375,1.0,283.1499938964844,285.375732421875,291.24609375,293.6358947753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075978994369508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.00634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3474.2978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221220,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573181152344,0.9990000128746032,0.7790698409080505,0.6221481561660767,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.65728759765625,0.8602367639541626,0.4407468140125274,0.4194110333919525,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65728759765625,0.8252077102661133,0.3853482902050018,0.2717775404453277,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572570800781,0.7775161862373352,0.3214582800865173,0.3078019618988037,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572570800781,0.7165981531143188,0.2477616965770721,1.1319425106048584,286.6573181152344,284.95001220703125,298.6466064453125,288.21942138671875,297.7839050292969,297.291015625,286.6575012207031,1.0,0.6283217668533325,0.4845021963119507,0.4845021963119507,1.0,1.0,-3.3060195446014404,1.2034564018249512,2.1025631427764893,0.4602851867675781,1.0,1.0,0.0,186.28195190429688,190.0,37244.6953125,0.0,3108.58056640625,1.0,283.1499938964844,285.377197265625,291.22320556640625,293.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083275198936462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.31640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3481.07568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221280,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573181152344,0.9990000128746032,0.7790698409080505,0.6221481561660767,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.65728759765625,0.8602367639541626,0.4407468140125274,0.4194110333919525,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65728759765625,0.8252077102661133,0.3853482902050018,0.2717775404453277,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572570800781,0.7775161862373352,0.3214582800865173,0.3078019618988037,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572570800781,0.7165981531143188,0.2477616965770721,1.1319425106048584,286.6573181152344,284.95001220703125,298.6466064453125,288.21942138671875,297.7839050292969,297.291015625,286.6575012207031,1.0,0.6283217668533325,0.4845021963119507,0.4845021963119507,1.0,1.0,-3.3060195446014404,1.2034564018249512,2.1025631427764893,0.4602851867675781,1.0,1.0,0.0,186.28195190429688,190.0,37244.6953125,0.0,3108.58056640625,1.0,283.1499938964844,285.377197265625,291.22320556640625,293.6122131347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083275198936462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.31640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3481.07568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221340,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66278076171875,0.9990000128746032,0.7796157002449036,0.6227030754089355,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6627502441406,0.8622106909751892,0.444255918264389,0.4227083623409271,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6627197265625,0.825663149356842,0.3863863050937652,0.2725033164024353,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6626892089844,0.7783724069595337,0.3228029310703277,0.3090752363204956,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66265869140625,0.7167478203773499,0.2481447011232376,1.133686661720276,286.6627502441406,284.95001220703125,298.6497497558594,288.2030944824219,297.782470703125,297.2896728515625,286.6630249023437,1.0,0.6298867464065552,0.4824521541595459,0.4824521541595459,1.0,1.0,-3.3151497840881348,1.2026045322418213,2.112545251846313,0.4573580622673034,1.0,1.0,0.0,186.8806610107422,193.0,37321.8984375,0.0,3132.0595703125,1.0,283.1499938964844,285.3817138671875,291.2060546875,293.59716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088905453681946,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.4677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3486.3046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221400,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66278076171875,0.9990000128746032,0.7796157002449036,0.6227030754089355,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6627502441406,0.8622106909751892,0.444255918264389,0.4227083623409271,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6627197265625,0.825663149356842,0.3863863050937652,0.2725033164024353,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6626892089844,0.7783724069595337,0.3228029310703277,0.3090752363204956,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66265869140625,0.7167478203773499,0.2481447011232376,1.133686661720276,286.6627502441406,284.95001220703125,298.6497497558594,288.2030944824219,297.782470703125,297.2896728515625,286.6630249023437,1.0,0.6298867464065552,0.4824521541595459,0.4824521541595459,1.0,1.0,-3.3151497840881348,1.2026045322418213,2.112545251846313,0.4573580622673034,1.0,1.0,0.0,186.8806610107422,193.0,37321.8984375,0.0,3132.0595703125,1.0,283.1499938964844,285.3817138671875,291.2060546875,293.59716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088905453681946,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.4677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3486.3046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221460,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.67041015625,0.9990000128746032,0.7794107794761658,0.625182569026947,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6703491210937,0.8633224368095398,0.4477769136428833,0.426045298576355,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6703186035156,0.8253437280654907,0.3874215185642242,0.2732479870319366,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6702880859375,0.7784284353256226,0.3241419494152069,0.3103716373443603,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.67022705078125,0.7162086963653564,0.2485219687223434,1.1355499029159546,286.6703796386719,284.95001220703125,298.6578369140625,288.1903076171875,297.78240966796875,297.28741455078125,286.67071533203125,1.0,0.6322062611579895,0.4806191623210907,0.4806191623210907,1.0,1.0,-3.3268370628356934,1.2031766176223757,2.1236605644226074,0.4552902281284332,1.0,1.0,0.0,188.305419921875,196.0,37425.91015625,0.0,3166.007080078125,1.0,283.1499938964844,285.3878479003906,291.1939392089844,293.5893249511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096092581748962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.7353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3492.977294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221520,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.67041015625,0.9990000128746032,0.7794107794761658,0.625182569026947,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6703491210937,0.8633224368095398,0.4477769136428833,0.426045298576355,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6703186035156,0.8253437280654907,0.3874215185642242,0.2732479870319366,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6702880859375,0.7784284353256226,0.3241419494152069,0.3103716373443603,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.67022705078125,0.7162086963653564,0.2485219687223434,1.1355499029159546,286.6703796386719,284.95001220703125,298.6578369140625,288.1903076171875,297.78240966796875,297.28741455078125,286.67071533203125,1.0,0.6322062611579895,0.4806191623210907,0.4806191623210907,1.0,1.0,-3.3268370628356934,1.2031766176223757,2.1236605644226074,0.4552902281284332,1.0,1.0,0.0,188.305419921875,196.0,37425.91015625,0.0,3166.007080078125,1.0,283.1499938964844,285.3878479003906,291.1939392089844,293.5893249511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096092581748962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.7353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3492.977294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221580,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6795959472656,0.9990000128746032,0.7784571647644043,0.6289348006248474,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6795349121094,0.8638610243797302,0.4513054192066192,0.4294086098670959,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.67950439453125,0.8245168924331665,0.3884516954421997,0.274003267288208,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6794738769531,0.7779576778411865,0.3254730403423309,0.3116796314716339,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.67938232421875,0.7152059078216553,0.248884305357933,1.1374449729919434,286.6795349121094,284.95001220703125,298.6714172363281,288.1814270019531,297.7840576171875,297.28472900390625,286.6799621582031,1.0,0.6350152492523193,0.4787861704826355,0.4787861704826355,1.0,1.0,-3.3401529788970947,1.204352617263794,2.1358001232147217,0.4534637033939361,1.0,1.0,0.0,190.28140258789065,199.0,37548.94140625,0.0,3206.951904296875,1.0,283.1499938964844,285.3951416015625,291.1859130859375,293.5871276855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105072617530824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.36572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3501.310791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221640,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6795959472656,0.9990000128746032,0.7784571647644043,0.6289348006248474,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6795349121094,0.8638610243797302,0.4513054192066192,0.4294086098670959,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.67950439453125,0.8245168924331665,0.3884516954421997,0.274003267288208,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6794738769531,0.7779576778411865,0.3254730403423309,0.3116796314716339,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.67938232421875,0.7152059078216553,0.248884305357933,1.1374449729919434,286.6795349121094,284.95001220703125,298.6714172363281,288.1814270019531,297.7840576171875,297.28472900390625,286.6799621582031,1.0,0.6350152492523193,0.4787861704826355,0.4787861704826355,1.0,1.0,-3.3401529788970947,1.204352617263794,2.1358001232147217,0.4534637033939361,1.0,1.0,0.0,190.28140258789065,199.0,37548.94140625,0.0,3206.951904296875,1.0,283.1499938964844,285.3951416015625,291.1859130859375,293.5871276855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105072617530824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.36572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3501.310791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221700,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846618652344,0.9990000128746032,0.777722954750061,0.6311503052711487,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.8639781475067139,0.4530714750289917,0.4310971796512604,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8239703178405762,0.38896444439888,0.2743830680847168,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.7775837779045105,0.3261352479457855,0.3123356103897095,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844482421875,0.7145771384239197,0.2490573972463607,1.138383865356445,286.6846008300781,284.95001220703125,298.680419921875,288.1785888671875,297.78564453125,297.2834167480469,286.68505859375,1.0,0.6365469098091125,0.4778696596622467,0.4778696596622467,1.0,1.0,-3.347221851348877,1.20508074760437,2.142141342163086,0.4525976777076721,1.0,1.0,0.0,191.4184417724609,199.0,37616.16015625,0.0,3229.310791015625,1.0,283.1499938964844,285.3991394042969,291.183349609375,293.5878601074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911000430583954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3505.885498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221760,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.69000244140625,0.9990000128746032,0.776833176612854,0.6335341334342957,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.68994140625,0.8640204071998596,0.4548383057117462,0.4327891170978546,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899108886719,0.8233590126037598,0.3894755244255066,0.2747636437416076,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6898498535156,0.7771424651145935,0.3267951011657715,0.3129919767379761,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6897888183594,0.7138825058937073,0.249223843216896,1.1393072605133057,286.68994140625,284.95001220703125,298.69097900390625,288.1768493652344,297.78778076171875,297.2821655273437,286.6903991699219,1.0,0.6381397247314453,0.4768552184104919,0.4768552184104919,1.0,1.0,-3.354480743408203,1.2056595087051392,2.1488211154937744,0.4515390694141388,1.0,1.0,0.0,192.63055419921875,187.0,37686.421875,0.0,3252.614501953125,1.0,283.1499938964844,285.4033203125,291.1817932128906,293.58984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115073680877686,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.02197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3510.587646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221820,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.69293212890625,0.9990000128746032,0.7758249640464783,0.6271900534629822,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69293212890625,0.8690553903579712,0.4583219885826111,0.435981273651123,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6929626464844,0.8265148401260376,0.3904430866241455,0.2753791511058807,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6929626464844,0.7807539701461792,0.3280611932277679,0.3141065835952759,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6929626464844,0.7164068222045898,0.2494989484548568,1.1401716470718384,286.69293212890625,284.95001220703125,298.71697998046875,288.1768493652344,297.7942199707031,297.2807922363281,286.6928405761719,1.0,0.6363620162010193,0.4748263955116272,0.4748263955116272,1.0,1.0,-3.3538360595703125,1.2007454633712769,2.153090715408325,0.4470511674880981,1.0,1.0,0.0,190.24497985839844,190.0,37703.19921875,0.0,3237.509765625,1.0,283.1499938964844,285.4049377441406,291.1804504394531,293.5918884277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122995734214784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.42431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3517.932373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221880,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.69293212890625,0.9990000128746032,0.7758249640464783,0.6271900534629822,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69293212890625,0.8690553903579712,0.4583219885826111,0.435981273651123,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6929626464844,0.8265148401260376,0.3904430866241455,0.2753791511058807,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6929626464844,0.7807539701461792,0.3280611932277679,0.3141065835952759,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6929626464844,0.7164068222045898,0.2494989484548568,1.1401716470718384,286.69293212890625,284.95001220703125,298.71697998046875,288.1768493652344,297.7942199707031,297.2807922363281,286.6928405761719,1.0,0.6363620162010193,0.4748263955116272,0.4748263955116272,1.0,1.0,-3.3538360595703125,1.2007454633712769,2.153090715408325,0.4470511674880981,1.0,1.0,0.0,190.24497985839844,190.0,37703.19921875,0.0,3237.509765625,1.0,283.1499938964844,285.4049377441406,291.1804504394531,293.5918884277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122995734214784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.42431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3517.932373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221940,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6967468261719,0.9990000128746032,0.7760747075080872,0.6245277523994446,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6967163085937,0.8724596500396729,0.4618136584758758,0.4392099678516388,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966857910156,0.8282021880149841,0.3914099633693695,0.2760167717933655,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966552734375,0.7828652858734131,0.3293331265449524,0.3152571022510528,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.69659423828125,0.717613935470581,0.2498062849044799,1.14129376411438,286.6967163085937,284.95001220703125,298.75,288.1817932128906,297.8036804199219,297.2803039550781,286.6969909667969,1.0,0.636735737323761,0.47279754281044,0.47279754281044,1.0,1.0,-3.3580002784729004,1.1977274417877195,2.16027307510376,0.4428636729717254,1.0,1.0,0.0,189.4254150390625,193.0,37760.50390625,0.0,3242.254150390625,1.0,283.1499938964844,285.407958984375,291.1818542480469,293.5938720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912282645702362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3517.775146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222000,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6967468261719,0.9990000128746032,0.7760747075080872,0.6245277523994446,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6967163085937,0.8724596500396729,0.4618136584758758,0.4392099678516388,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966857910156,0.8282021880149841,0.3914099633693695,0.2760167717933655,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966552734375,0.7828652858734131,0.3293331265449524,0.3152571022510528,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.69659423828125,0.717613935470581,0.2498062849044799,1.14129376411438,286.6967163085937,284.95001220703125,298.75,288.1817932128906,297.8036804199219,297.2803039550781,286.6969909667969,1.0,0.636735737323761,0.47279754281044,0.47279754281044,1.0,1.0,-3.3580002784729004,1.1977274417877195,2.16027307510376,0.4428636729717254,1.0,1.0,0.0,189.4254150390625,193.0,37760.50390625,0.0,3242.254150390625,1.0,283.1499938964844,285.407958984375,291.1818542480469,293.5938720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912282645702362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3517.775146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222060,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7049255371094,0.9990000128746032,0.7758375406265259,0.6250737905502319,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7048645019531,0.8744100332260132,0.4653322398662567,0.4425123631954193,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.704833984375,0.828613817691803,0.3923909962177276,0.276700496673584,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7048034667969,0.7836598753929138,0.3306179046630859,0.3164704740047455,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7047119140625,0.7177146673202515,0.2501372098922729,1.1427924633026123,286.7048645019531,284.95001220703125,298.7866516113281,288.1893310546875,297.8145446777344,297.27960205078125,286.7052307128906,1.0,0.638235330581665,0.4709943532943725,0.4709943532943725,1.0,1.0,-3.366708517074585,1.1969376802444458,2.1697707176208496,0.4400321245193481,1.0,1.0,0.0,190.00575256347656,196.0,37865.4296875,0.0,3265.320068359375,1.0,283.1499938964844,285.41412353515625,291.1898193359375,293.60595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123141169548036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.82421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3518.067138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222120,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7049255371094,0.9990000128746032,0.7758375406265259,0.6250737905502319,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7048645019531,0.8744100332260132,0.4653322398662567,0.4425123631954193,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.704833984375,0.828613817691803,0.3923909962177276,0.276700496673584,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7048034667969,0.7836598753929138,0.3306179046630859,0.3164704740047455,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7047119140625,0.7177146673202515,0.2501372098922729,1.1427924633026123,286.7048645019531,284.95001220703125,298.7866516113281,288.1893310546875,297.8145446777344,297.27960205078125,286.7052307128906,1.0,0.638235330581665,0.4709943532943725,0.4709943532943725,1.0,1.0,-3.366708517074585,1.1969376802444458,2.1697707176208496,0.4400321245193481,1.0,1.0,0.0,190.00575256347656,196.0,37865.4296875,0.0,3265.320068359375,1.0,283.1499938964844,285.41412353515625,291.1898193359375,293.60595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123141169548036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.82421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3518.067138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222180,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7149353027344,0.9990000128746032,0.7748690247535706,0.6275482773780823,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7148742675781,0.8754719495773315,0.4688688516616821,0.4458614289760589,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7148132324219,0.8282573819160461,0.393379807472229,0.2774112820625305,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7147827148437,0.7836557626724243,0.3319081664085388,0.3177184164524078,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7146911621094,0.7171362638473511,0.2504647672176361,1.1444345712661743,286.7148742675781,284.95001220703125,298.8233337402344,288.1968078613281,297.8251953125,297.27862548828125,286.7153015136719,1.0,0.6404976844787598,0.469191163778305,0.469191163778305,1.0,1.0,-3.378039836883545,1.1971383094787598,2.1809017658233643,0.4376208782196045,1.0,1.0,0.0,191.4212646484375,199.0,37993.75,0.0,3299.290771484375,1.0,283.1499938964844,285.4217224121094,291.1998291015625,293.62310791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129197001457214,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.75537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3523.679443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222240,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7149353027344,0.9990000128746032,0.7748690247535706,0.6275482773780823,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7148742675781,0.8754719495773315,0.4688688516616821,0.4458614289760589,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7148132324219,0.8282573819160461,0.393379807472229,0.2774112820625305,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7147827148437,0.7836557626724243,0.3319081664085388,0.3177184164524078,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7146911621094,0.7171362638473511,0.2504647672176361,1.1444345712661743,286.7148742675781,284.95001220703125,298.8233337402344,288.1968078613281,297.8251953125,297.27862548828125,286.7153015136719,1.0,0.6404976844787598,0.469191163778305,0.469191163778305,1.0,1.0,-3.378039836883545,1.1971383094787598,2.1809017658233643,0.4376208782196045,1.0,1.0,0.0,191.4212646484375,199.0,37993.75,0.0,3299.290771484375,1.0,283.1499938964844,285.4217224121094,291.1998291015625,293.62310791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129197001457214,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.75537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3523.679443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222300,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.72039794921875,0.9990000128746032,0.7741065621376038,0.6293041110038757,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7203369140625,0.8757628202438354,0.4706410467624664,0.4475478529930115,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7203063964844,0.8278742432594299,0.3938752114772796,0.2777733206748962,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7202453613281,0.7834397554397583,0.3325534164905548,0.3183506429195404,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7201538085937,0.7166598439216614,0.2506218552589416,1.145268201828003,286.7203369140625,284.95001220703125,298.8416748046875,288.20050048828125,297.8304748535156,297.2781066894531,286.7207946777344,1.0,0.6418288350105286,0.4682895541191101,0.4682895541191101,1.0,1.0,-3.384377241134644,1.197479248046875,2.186897993087769,0.4365100562572479,1.0,1.0,0.0,192.3545837402344,199.0,38063.890625,0.0,3319.1953125,1.0,283.1499938964844,285.4259033203125,291.2047424316406,293.6322021484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913407862186432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.59814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3528.20263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222360,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72607421875,0.9990000128746032,0.7731710076332092,0.6313186883926392,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8759338855743408,0.472414493560791,0.4492396712303161,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7259826660156,0.827390193939209,0.3943703770637512,0.2781382799148559,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7259521484375,0.7831180691719055,0.3331979513168335,0.3189862668514251,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7258605957031,0.7160872220993042,0.2507723867893219,1.1460942029953003,286.7260437011719,284.95001220703125,298.8599853515625,288.2042236328125,297.8356628417969,297.2776184082031,286.7265014648437,1.0,0.6432570219039917,0.4673253297805786,0.4673253297805786,1.0,1.0,-3.391030788421631,1.197789192199707,2.193241596221924,0.435299664735794,1.0,1.0,0.0,193.4013061523437,187.0,38136.73046875,0.0,3340.552490234375,1.0,283.1499938964844,285.43023681640625,291.2094421386719,293.64129638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139857292175292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.56787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3533.555419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
