time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222420,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7294006347656,0.9990000128746032,0.7720133066177368,0.6243869662284851,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7294006347656,0.8813444375991821,0.4759095013141632,0.4524340331554413,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7294006347656,0.8307777643203735,0.3953074514865875,0.2787263393402099,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7294006347656,0.7869917154312134,0.334435224533081,0.3200649619102478,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7294311523437,0.7187636494636536,0.2510161995887756,1.1467779874801636,286.7294006347656,284.95001220703125,298.89666748046875,288.2115478515625,297.8461303710937,297.2771911621094,286.72930908203125,1.0,0.6412321329116821,0.465396910905838,0.465396910905838,1.0,1.0,-3.3893887996673584,1.1925283670425415,2.196860313415528,0.4306646287441253,1.0,1.0,0.0,190.7603759765625,190.0,38155.3671875,0.0,3321.500732421875,1.0,283.1499938964844,285.4320068359375,291.216796875,293.6537780761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91510808467865,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.4931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3543.946044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222480,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7294006347656,0.9990000128746032,0.7720133066177368,0.6243869662284851,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7294006347656,0.8813444375991821,0.4759095013141632,0.4524340331554413,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7294006347656,0.8307777643203735,0.3953074514865875,0.2787263393402099,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7294006347656,0.7869917154312134,0.334435224533081,0.3200649619102478,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7294311523437,0.7187636494636536,0.2510161995887756,1.1467779874801636,286.7294006347656,284.95001220703125,298.89666748046875,288.2115478515625,297.8461303710937,297.2771911621094,286.72930908203125,1.0,0.6412321329116821,0.465396910905838,0.465396910905838,1.0,1.0,-3.3893887996673584,1.1925283670425415,2.196860313415528,0.4306646287441253,1.0,1.0,0.0,190.7603759765625,190.0,38155.3671875,0.0,3321.500732421875,1.0,283.1499938964844,285.4320068359375,291.216796875,293.6537780761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91510808467865,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.4931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3543.946044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222540,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7330627441406,0.9990000128746032,0.7720239758491516,0.6213482022285461,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7330322265625,0.8849589824676514,0.47940793633461,0.4556637406349182,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7330017089844,0.8326080441474915,0.3962434828281402,0.2793388068675995,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7330017089844,0.7892525792121887,0.3356789648532867,0.3211835026741028,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7329406738281,0.7200684547424316,0.2512973845005035,1.1477525234222412,286.7330322265625,284.95001220703125,298.9333190917969,288.2188415527344,297.85662841796875,297.2769470214844,286.7333068847656,1.0,0.6414375305175781,0.4634684920310974,0.4634684920310974,1.0,1.0,-3.392854928970337,1.189253568649292,2.203601360321045,0.4263612031936645,1.0,1.0,0.0,189.7762451171875,193.0,38209.578125,0.0,3323.815185546875,1.0,283.1499938964844,285.434814453125,291.22149658203125,293.66046142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156169891357422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.83544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3548.655517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222600,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7330627441406,0.9990000128746032,0.7720239758491516,0.6213482022285461,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7330322265625,0.8849589824676514,0.47940793633461,0.4556637406349182,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7330017089844,0.8326080441474915,0.3962434828281402,0.2793388068675995,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7330017089844,0.7892525792121887,0.3356789648532867,0.3211835026741028,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7329406738281,0.7200684547424316,0.2512973845005035,1.1477525234222412,286.7330322265625,284.95001220703125,298.9333190917969,288.2188415527344,297.85662841796875,297.2769470214844,286.7333068847656,1.0,0.6414375305175781,0.4634684920310974,0.4634684920310974,1.0,1.0,-3.392854928970337,1.189253568649292,2.203601360321045,0.4263612031936645,1.0,1.0,0.0,189.7762451171875,193.0,38209.578125,0.0,3323.815185546875,1.0,283.1499938964844,285.434814453125,291.22149658203125,293.66046142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156169891357422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.83544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3548.655517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222660,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.73681640625,0.9990000128746032,0.7718344330787659,0.6212121844291687,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367858886719,0.8861595988273621,0.4812364280223846,0.4573736190795898,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367553710937,0.8329790234565735,0.3967354297637939,0.2796773314476013,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367248535156,0.7898254990577698,0.3363310098648071,0.3217932283878326,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366638183594,0.7202534675598145,0.2514552772045135,1.1484365463256836,286.7367858886719,284.95001220703125,298.952392578125,288.2226257324219,297.8621826171875,297.2767639160156,286.7370910644531,1.0,0.6420376896858215,0.4625664353370666,0.4625664353370666,1.0,1.0,-3.3967084884643555,1.18854820728302,2.208160400390625,0.4247427880764007,1.0,1.0,0.0,189.8943634033203,193.0,38257.8125,0.0,3333.38330078125,1.0,283.1499938964844,285.4376525878906,291.22491455078125,293.666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158333539962769,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.81787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3550.65771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222720,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7408447265625,0.9990000128746032,0.7714855670928955,0.6216621994972229,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7408142089844,0.8869934678077698,0.4829285442829132,0.4589645564556122,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7407531738281,0.8330880403518677,0.3971917629241943,0.2799975872039795,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74072265625,0.7901114225387573,0.3369346857070923,0.3223662674427032,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7406616210937,0.7202240228652954,0.2516019344329834,1.1491197347640991,286.7408142089844,284.95001220703125,298.9700012207031,288.22607421875,297.8672790527344,297.27655029296875,286.7411499023437,1.0,0.6428198218345642,0.4617337882518768,0.4617337882518768,1.0,1.0,-3.401057243347168,1.1882051229476929,2.2128522396087646,0.4233886301517486,1.0,1.0,0.0,190.25157165527344,196.0,38309.515625,0.0,3345.5,1.0,283.1499938964844,285.4407043457031,291.22857666015625,293.6722717285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160833954811096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3552.970458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222780,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75054931640625,0.9990000128746032,0.7701774835586548,0.6240068674087524,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7505187988281,0.8880561590194702,0.4864631593227386,0.4623093008995056,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7504577636719,0.8327460885047913,0.3981468379497528,0.2806833982467651,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7504272460937,0.7901129722595215,0.3381950855255127,0.3235839903354645,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7503356933594,0.719664990901947,0.2518989145755768,1.150620460510254,286.7505187988281,284.95001220703125,299.00665283203125,288.2332458496094,297.8777770996094,297.27606201171875,286.7509460449219,1.0,0.6449973583221436,0.4599990844726562,0.4599990844726562,1.0,1.0,-3.411991596221924,1.188173532485962,2.223818063735962,0.4208618402481079,1.0,1.0,0.0,191.6028594970703,184.0,38434.0703125,0.0,3378.719482421875,1.0,283.1499938964844,285.4480895996094,291.2370300292969,293.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168373346328736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.4404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3559.943115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222840,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75054931640625,0.9990000128746032,0.7701774835586548,0.6240068674087524,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7505187988281,0.8880561590194702,0.4864631593227386,0.4623093008995056,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7504577636719,0.8327460885047913,0.3981468379497528,0.2806833982467651,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7504272460937,0.7901129722595215,0.3381950855255127,0.3235839903354645,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7503356933594,0.719664990901947,0.2518989145755768,1.150620460510254,286.7505187988281,284.95001220703125,299.00665283203125,288.2332458496094,297.8777770996094,297.27606201171875,286.7509460449219,1.0,0.6449973583221436,0.4599990844726562,0.4599990844726562,1.0,1.0,-3.411991596221924,1.188173532485962,2.223818063735962,0.4208618402481079,1.0,1.0,0.0,191.6028594970703,184.0,38434.0703125,0.0,3378.719482421875,1.0,283.1499938964844,285.4480895996094,291.2370300292969,293.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168373346328736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.4404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3559.943115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222900,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7532958984375,0.9990000128746032,0.7694894671440125,0.62127685546875,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7532958984375,0.8904538750648499,0.4882143437862396,0.4639214873313904,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7532958984375,0.8341599702835083,0.3986071050167084,0.2809806168079376,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7532958984375,0.7917606830596924,0.3388073742389679,0.3241299986839294,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7532653808594,0.7207436561584473,0.2520227134227752,1.1510406732559204,286.7532958984375,284.95001220703125,299.0249938964844,288.23681640625,297.8830261230469,297.2759704589844,286.7533264160156,1.0,0.6441994309425354,0.4591317474842071,0.4591317474842071,1.0,1.0,-3.4121856689453125,1.186099410057068,2.226086378097534,0.4189725816249847,1.0,1.0,0.0,190.61593627929688,184.0,38453.890625,0.0,3373.418701171875,1.0,283.1499938964844,285.44970703125,291.2411804199219,293.69482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91730934381485,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.37060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3564.306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222960,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7528686523437,0.9990000128746032,0.7693102359771729,0.6160722374916077,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7528686523437,0.894058346748352,0.4899493157863617,0.4654812812805176,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7528686523437,0.8365961313247681,0.3990519046783447,0.2812391519546509,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7528991699219,0.7944657802581787,0.3394060432910919,0.3246242702007293,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7528991699219,0.7226787209510803,0.2521367967128753,1.1512119770050049,286.7528686523437,284.95001220703125,299.0433349609375,288.2403564453125,297.88818359375,297.2759704589844,286.75274658203125,1.0,0.6425901055335999,0.4582257270812988,0.4582257270812988,1.0,1.0,-3.4089200496673584,1.1826164722442627,2.226303577423096,0.4163117408752441,1.0,1.0,0.0,188.56442260742188,187.0,38439.734375,0.0,3353.910888671875,1.0,283.1499938964844,285.44903564453125,291.2442626953125,293.6988830566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176844358444214,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3567.773681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223020,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7557983398437,0.9990000128746032,0.7695305943489075,0.6123615503311157,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7557678222656,0.8980348110198975,0.4934384822845459,0.468692421913147,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7557373046875,0.8387290835380554,0.3999582529067993,0.2818239033222198,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7557373046875,0.7970280051231384,0.3406252861022949,0.3257101476192474,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75567626953125,0.7242172360420227,0.2524140179157257,1.1521241664886477,286.7557678222656,284.95001220703125,299.0799865722656,288.2474060058594,297.8984375,297.2758178710937,286.7560119628906,1.0,0.6425373554229736,0.4564137458801269,0.4564137458801269,1.0,1.0,-3.411407709121704,1.1790963411331177,2.232311487197876,0.412080854177475,1.0,1.0,0.0,187.31378173828125,190.0,38484.56640625,0.0,3352.439697265625,1.0,283.1499938964844,285.4512939453125,291.2491149902344,293.7050170898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91800194978714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.24560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3570.707763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223080,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7557983398437,0.9990000128746032,0.7695305943489075,0.6123615503311157,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7557678222656,0.8980348110198975,0.4934384822845459,0.468692421913147,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7557373046875,0.8387290835380554,0.3999582529067993,0.2818239033222198,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7557373046875,0.7970280051231384,0.3406252861022949,0.3257101476192474,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75567626953125,0.7242172360420227,0.2524140179157257,1.1521241664886477,286.7557678222656,284.95001220703125,299.0799865722656,288.2474060058594,297.8984375,297.2758178710937,286.7560119628906,1.0,0.6425373554229736,0.4564137458801269,0.4564137458801269,1.0,1.0,-3.411407709121704,1.1790963411331177,2.232311487197876,0.412080854177475,1.0,1.0,0.0,187.31378173828125,190.0,38484.56640625,0.0,3352.439697265625,1.0,283.1499938964844,285.4512939453125,291.2491149902344,293.7050170898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91800194978714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.24560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3570.707763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223140,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.76300048828125,0.9990000128746032,0.7691397666931152,0.6122497916221619,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7629699707031,0.9002493619918823,0.4969495236873626,0.4719773530960083,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.762939453125,0.8393706679344177,0.4008788168430328,0.2824585735797882,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7629089355469,0.7980462908744812,0.3418579399585724,0.3268647193908691,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7628479003906,0.724515438079834,0.2527139186859131,1.1534429788589478,286.7629699707031,284.95001220703125,299.1166687011719,288.25439453125,297.9086608886719,297.2755432128906,286.7633056640625,1.0,0.643750011920929,0.4546017348766327,0.4546017348766327,1.0,1.0,-3.4189581871032715,1.177454710006714,2.2415034770965576,0.4087897539138794,1.0,1.0,0.0,187.61285400390625,193.0,38577.65234375,0.0,3371.7421875,1.0,283.1499938964844,285.4567565917969,291.2562561035156,293.7164611816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183430671691896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.1240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3573.859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223200,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.76300048828125,0.9990000128746032,0.7691397666931152,0.6122497916221619,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7629699707031,0.9002493619918823,0.4969495236873626,0.4719773530960083,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.762939453125,0.8393706679344177,0.4008788168430328,0.2824585735797882,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7629089355469,0.7980462908744812,0.3418579399585724,0.3268647193908691,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7628479003906,0.724515438079834,0.2527139186859131,1.1534429788589478,286.7629699707031,284.95001220703125,299.1166687011719,288.25439453125,297.9086608886719,297.2755432128906,286.7633056640625,1.0,0.643750011920929,0.4546017348766327,0.4546017348766327,1.0,1.0,-3.4189581871032715,1.177454710006714,2.2415034770965576,0.4087897539138794,1.0,1.0,0.0,187.61285400390625,193.0,38577.65234375,0.0,3371.7421875,1.0,283.1499938964844,285.4567565917969,291.2562561035156,293.7164611816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183430671691896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.1240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3573.859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223260,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723693847656,0.9990000128746032,0.7679445743560791,0.6143189072608948,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723083496094,0.9013810753822328,0.5004734992980957,0.475306898355484,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.77227783203125,0.8390998840332031,0.4018076360225677,0.283122569322586,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7722473144531,0.798119306564331,0.3430963158607483,0.3280568718910217,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.77215576171875,0.724040150642395,0.253004789352417,1.1548972129821775,286.7723083496094,284.95001220703125,299.1533203125,288.2613220214844,297.9189453125,297.2751770019531,286.772705078125,1.0,0.6458089351654053,0.4529602229595184,0.4529602229595184,1.0,1.0,-3.429429769515991,1.1772903203964231,2.2521395683288574,0.4063526093959808,1.0,1.0,0.0,188.8392791748047,196.0,38697.5859375,0.0,3403.3720703125,1.0,283.1499938964844,285.4638366699219,291.2646789550781,293.7314758300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190079569816588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.16064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3580.000244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223320,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723693847656,0.9990000128746032,0.7679445743560791,0.6143189072608948,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723083496094,0.9013810753822328,0.5004734992980957,0.475306898355484,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.77227783203125,0.8390998840332031,0.4018076360225677,0.283122569322586,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7722473144531,0.798119306564331,0.3430963158607483,0.3280568718910217,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.77215576171875,0.724040150642395,0.253004789352417,1.1548972129821775,286.7723083496094,284.95001220703125,299.1533203125,288.2613220214844,297.9189453125,297.2751770019531,286.772705078125,1.0,0.6458089351654053,0.4529602229595184,0.4529602229595184,1.0,1.0,-3.429429769515991,1.1772903203964231,2.2521395683288574,0.4063526093959808,1.0,1.0,0.0,188.8392791748047,196.0,38697.5859375,0.0,3403.3720703125,1.0,283.1499938964844,285.4638366699219,291.2646789550781,293.7314758300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190079569816588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.16064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3580.000244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223380,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78302001953125,0.9990000128746032,0.7659714818000793,0.6178593635559082,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.782958984375,0.9017806649208068,0.5040019154548645,0.4786632657051086,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7829284667969,0.8382201790809631,0.4027396738529205,0.2838052213191986,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78289794921875,0.7975578904151917,0.3443349599838257,0.3292715549468994,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828063964844,0.7230297327041626,0.2532696723937988,1.156351089477539,286.7829895019531,284.95001220703125,299.19000244140625,288.2681884765625,297.92919921875,297.2748107910156,286.7834167480469,1.0,0.648419976234436,0.4513187408447265,0.4513187408447265,1.0,1.0,-3.441754102706909,1.1777961254119873,2.263957977294922,0.4041624665260315,1.0,1.0,0.0,190.6915283203125,199.0,38834.27734375,0.0,3443.217041015625,1.0,283.1499938964844,285.47198486328125,291.27313232421875,293.7479858398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200082421302797,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.35400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3589.234619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223440,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78302001953125,0.9990000128746032,0.7659714818000793,0.6178593635559082,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.782958984375,0.9017806649208068,0.5040019154548645,0.4786632657051086,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7829284667969,0.8382201790809631,0.4027396738529205,0.2838052213191986,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78289794921875,0.7975578904151917,0.3443349599838257,0.3292715549468994,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828063964844,0.7230297327041626,0.2532696723937988,1.156351089477539,286.7829895019531,284.95001220703125,299.19000244140625,288.2681884765625,297.92919921875,297.2748107910156,286.7834167480469,1.0,0.648419976234436,0.4513187408447265,0.4513187408447265,1.0,1.0,-3.441754102706909,1.1777961254119873,2.263957977294922,0.4041624665260315,1.0,1.0,0.0,190.6915283203125,199.0,38834.27734375,0.0,3443.217041015625,1.0,283.1499938964844,285.47198486328125,291.27313232421875,293.7479858398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200082421302797,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.35400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3589.234619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223500,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7886962890625,0.9990000128746032,0.7647245526313782,0.6200202107429504,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78863525390625,0.901787042617798,0.5057657361030579,0.4803471863269806,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78857421875,0.8376222848892212,0.403205543756485,0.2841509282588959,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.7971109747886658,0.3449530601501465,0.3298838138580322,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.7223793268203735,0.2533895671367645,1.157052516937256,286.78863525390625,284.95001220703125,299.2083435058594,288.2715759277344,297.934326171875,297.274658203125,286.7890930175781,1.0,0.6498665809631348,0.4504979848861694,0.4504979848861694,1.0,1.0,-3.448373794555664,1.1782044172286987,2.270169258117676,0.403105616569519,1.0,1.0,0.0,191.7846527099609,199.0,38906.7890625,0.0,3465.302734375,1.0,283.1499938964844,285.4762878417969,291.2772216796875,293.75640869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206058382987976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.19384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3594.74853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223560,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.79449462890625,0.9990000128746032,0.7633190155029297,0.6223791837692261,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79443359375,0.9016960859298706,0.5075283050537109,0.4820331633090973,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7943725585937,0.8369465470314026,0.4036707282066345,0.2844984829425812,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7943420410156,0.7965811491012573,0.3455698192119598,0.3304979503154754,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.79425048828125,0.721653401851654,0.2534999847412109,1.1577270030975342,286.79443359375,284.95001220703125,299.2266540527344,288.27496337890625,297.9393615722656,297.2745666503906,286.7948913574219,1.0,0.6513820290565491,0.4495788216590881,0.4495788216590881,1.0,1.0,-3.455206155776977,1.1784453392028809,2.2767608165740967,0.4018189907073974,1.0,1.0,0.0,192.9630126953125,187.0,38980.95703125,0.0,3488.4765625,1.0,283.1499938964844,285.480712890625,291.2811279296875,293.76483154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92125141620636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.11669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3600.702880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223620,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7976989746094,0.9990000128746032,0.7612538933753967,0.6158931851387024,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7977294921875,0.9071018099784852,0.5109924674034119,0.4852072298526764,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7977294921875,0.8402161002159119,0.4045446515083313,0.2850492298603058,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7977294921875,0.8003044724464417,0.3467482030391693,0.3315300047397613,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7977600097656,0.7240819334983826,0.2536582350730896,1.1580716371536257,286.7977294921875,284.95001220703125,299.2633361816406,288.2817077636719,297.9491882324219,297.2746887207031,286.797607421875,1.0,0.6494760513305664,0.4477404654026031,0.4477404654026031,1.0,1.0,-3.4535679817199707,1.1730846166610718,2.2804832458496094,0.3970997929573059,1.0,1.0,0.0,190.5215759277344,190.0,38998.5390625,0.0,3470.195556640625,1.0,283.1499938964844,285.482421875,291.2872619628906,293.7760009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224274158477784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.68798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3611.54345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223680,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7976989746094,0.9990000128746032,0.7612538933753967,0.6158931851387024,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7977294921875,0.9071018099784852,0.5109924674034119,0.4852072298526764,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7977294921875,0.8402161002159119,0.4045446515083313,0.2850492298603058,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7977294921875,0.8003044724464417,0.3467482030391693,0.3315300047397613,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7977600097656,0.7240819334983826,0.2536582350730896,1.1580716371536257,286.7977294921875,284.95001220703125,299.2633361816406,288.2817077636719,297.9491882324219,297.2746887207031,286.797607421875,1.0,0.6494760513305664,0.4477404654026031,0.4477404654026031,1.0,1.0,-3.4535679817199707,1.1730846166610718,2.2804832458496094,0.3970997929573059,1.0,1.0,0.0,190.5215759277344,190.0,38998.5390625,0.0,3470.195556640625,1.0,283.1499938964844,285.482421875,291.2872619628906,293.7760009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224274158477784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.68798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3611.54345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223740,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8010559082031,0.9990000128746032,0.7603861093521118,0.6131863594055176,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.801025390625,0.9107566475868224,0.5144509673118591,0.4884038865566253,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.801025390625,0.8419173359870911,0.4054159224033355,0.2856205701828003,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8009948730469,0.8023958802223206,0.3479314148426056,0.3325966000556946,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8009338378906,0.7251949310302734,0.2538600862026214,1.1587060689926147,286.801025390625,284.95001220703125,299.29998779296875,288.28839111328125,297.9586181640625,297.2742614746094,286.80126953125,1.0,0.6497341990470886,0.4459021091461181,0.4459021091461181,1.0,1.0,-3.4568724632263184,1.1695964336395264,2.287276029586792,0.3925327956676483,1.0,1.0,0.0,189.6636505126953,193.0,39048.91796875,0.0,3473.02783203125,1.0,283.1499938964844,285.48504638671875,291.2910461425781,293.7814636230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229332208633424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.56982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3616.203369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223800,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8010559082031,0.9990000128746032,0.7603861093521118,0.6131863594055176,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.801025390625,0.9107566475868224,0.5144509673118591,0.4884038865566253,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.801025390625,0.8419173359870911,0.4054159224033355,0.2856205701828003,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8009948730469,0.8023958802223206,0.3479314148426056,0.3325966000556946,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8009338378906,0.7251949310302734,0.2538600862026214,1.1587060689926147,286.801025390625,284.95001220703125,299.29998779296875,288.28839111328125,297.9586181640625,297.2742614746094,286.80126953125,1.0,0.6497341990470886,0.4459021091461181,0.4459021091461181,1.0,1.0,-3.4568724632263184,1.1695964336395264,2.287276029586792,0.3925327956676483,1.0,1.0,0.0,189.6636505126953,193.0,39048.91796875,0.0,3473.02783203125,1.0,283.1499938964844,285.48504638671875,291.2910461425781,293.7814636230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229332208633424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.56982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3616.203369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223860,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.80523681640625,0.9990000128746032,0.7596448659896851,0.6132503151893616,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8052062988281,0.9120774269104004,0.5165356397628784,0.4903554022312164,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.80517578125,0.8422309756278992,0.4059453904628753,0.2859868705272674,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8051452636719,0.8029226660728455,0.3486482203006744,0.3332694768905639,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8050842285156,0.7252886891365051,0.2539982497692108,1.1593105792999268,286.8052062988281,284.95001220703125,299.3219909667969,288.2923583984375,297.9645080566406,297.2740478515625,286.8055114746094,1.0,0.6504618525505066,0.4449337124824524,0.4449337124824524,1.0,1.0,-3.461270570755005,1.1687172651290894,2.292553424835205,0.3905197978019714,1.0,1.0,0.0,189.877197265625,193.0,39103.015625,0.0,3484.764892578125,1.0,283.1499938964844,285.4881896972656,291.2945556640625,293.787353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231694340705872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.99853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3618.37841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223920,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8085021972656,0.9990000128746032,0.7590150833129883,0.6137598752975464,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8084716796875,0.912707269191742,0.5179286003112793,0.491666167974472,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8084411621094,0.8422430753707886,0.4063005745410919,0.286237508058548,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.80841064453125,0.8030712008476257,0.3491279780864715,0.3337266445159912,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.808349609375,0.7251889705657959,0.2540916204452514,1.1597589254379272,286.8084716796875,284.95001220703125,299.336669921875,288.2950134277344,297.96844482421875,297.27392578125,286.8088073730469,1.0,0.6511302590370178,0.4442881047725677,0.4442881047725677,1.0,1.0,-3.46484899520874,1.1683783531188965,2.296470642089844,0.3892706334590912,1.0,1.0,0.0,190.21844482421875,196.0,39145.0703125,0.0,3495.3212890625,1.0,283.1499938964844,285.4906616210937,291.29736328125,293.792236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233664870262146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.48193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3620.193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223980,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81793212890625,0.9990000128746032,0.7569280862808228,0.6163313984870911,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8179016113281,0.9135729670524596,0.5214182734489441,0.4949696063995361,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8178405761719,0.8417288661003113,0.4071943163871765,0.2868823409080505,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8178100585937,0.8028808236122131,0.3503316044807434,0.3348928987979889,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8177185058594,0.7244805693626404,0.2543169260025024,1.1609524488449097,286.8179016113281,284.95001220703125,299.3733215332031,288.30157470703125,297.9783935546875,297.2738037109375,286.8182983398437,1.0,0.6533004641532898,0.4426741003990173,0.4426741003990173,1.0,1.0,-3.4755263328552246,1.1681491136550903,2.3073770999908447,0.3863519728183746,1.0,1.0,0.0,191.624252319336,184.0,39266.10546875,0.0,3529.228271484375,1.0,283.1499938964844,285.4978332519531,291.3051452636719,293.8066711425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240749478340148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.49560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3626.7158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224040,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81793212890625,0.9990000128746032,0.7569280862808228,0.6163313984870911,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8179016113281,0.9135729670524596,0.5214182734489441,0.4949696063995361,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8178405761719,0.8417288661003113,0.4071943163871765,0.2868823409080505,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8178100585937,0.8028808236122131,0.3503316044807434,0.3348928987979889,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8177185058594,0.7244805693626404,0.2543169260025024,1.1609524488449097,286.8179016113281,284.95001220703125,299.3733215332031,288.30157470703125,297.9783935546875,297.2738037109375,286.8182983398437,1.0,0.6533004641532898,0.4426741003990173,0.4426741003990173,1.0,1.0,-3.4755263328552246,1.1681491136550903,2.3073770999908447,0.3863519728183746,1.0,1.0,0.0,191.624252319336,184.0,39266.10546875,0.0,3529.228271484375,1.0,283.1499938964844,285.4978332519531,291.3051452636719,293.8066711425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240749478340148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.49560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3626.7158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224100,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8204650878906,0.9990000128746032,0.7558770775794983,0.613637387752533,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8204650878906,0.9162116646766664,0.5231452584266663,0.4965596497058868,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8204650878906,0.8431544899940491,0.4076239764690399,0.2871590554714203,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8204650878906,0.804512619972229,0.3509156405925751,0.3354132175445556,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8204345703125,0.7255156636238098,0.2544043362140655,1.1612153053283691,286.8204650878906,284.95001220703125,299.39166259765625,288.3048095703125,297.9833679199219,297.27392578125,286.8204650878906,1.0,0.6524838805198669,0.4418670833110809,0.4418670833110809,1.0,1.0,-3.475492477416992,1.166006088256836,2.309486389160156,0.3842976689338684,1.0,1.0,0.0,190.6441650390625,184.0,39283.3671875,0.0,3523.328125,1.0,283.1499938964844,285.49932861328125,291.3089294433594,293.8133850097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245198965072632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.19189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3630.81103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224160,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8197937011719,0.9990000128746032,0.7553385496139526,0.6084629893302917,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.81982421875,0.9202951192855836,0.5248541235923767,0.4980963468551636,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81982421875,0.8456510305404663,0.4080380201339721,0.2873973846435547,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81982421875,0.8072171211242676,0.3514859080314636,0.3358822762966156,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8198547363281,0.7274203300476074,0.2544834911823272,1.1612340211868286,286.81982421875,284.95001220703125,299.4100036621094,288.3080444335937,297.9880676269531,297.2739562988281,286.8196716308594,1.0,0.6508634090423584,0.4410226047039032,0.4410226047039032,1.0,1.0,-3.471996784210205,1.1624921560287476,2.309504508972168,0.3814891278743744,1.0,1.0,0.0,188.6041259765625,187.0,39266.2890625,0.0,3502.8681640625,1.0,283.1499938964844,285.4985046386719,291.31170654296875,293.81695556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248666167259216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.02490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3634.0009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224220,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8222351074219,0.9990000128746032,0.7548555135726929,0.6048590540885925,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8222351074219,0.9246889352798462,0.5282884836196899,0.5012566447257996,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8222045898437,0.8477708697319031,0.4088842570781708,0.2879416048526764,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8221740722656,0.8096464276313782,0.3526499271392822,0.3369176089763641,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8221435546875,0.7288777828216553,0.2547003924846649,1.1618729829788208,286.8222045898437,284.95001220703125,299.4466552734375,288.3144836425781,297.99725341796875,297.2734375,286.8224182128906,1.0,0.6507824063301086,0.4393336474895477,0.4393336474895477,1.0,1.0,-3.4741125106811523,1.1588425636291504,2.315269947052002,0.3768294751644134,1.0,1.0,0.0,187.37091064453125,190.0,39305.24609375,0.0,3500.665283203125,1.0,283.1499938964844,285.5003967285156,291.31591796875,293.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251292943954468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.26220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3636.417236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
