time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224280,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8222351074219,0.9990000128746032,0.7548555135726929,0.6048590540885925,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8222351074219,0.9246889352798462,0.5282884836196899,0.5012566447257996,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8222045898437,0.8477708697319031,0.4088842570781708,0.2879416048526764,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8221740722656,0.8096464276313782,0.3526499271392822,0.3369176089763641,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8221435546875,0.7288777828216553,0.2547003924846649,1.1618729829788208,286.8222045898437,284.95001220703125,299.4466552734375,288.3144836425781,297.99725341796875,297.2734375,286.8224182128906,1.0,0.6507824063301086,0.4393336474895477,0.4393336474895477,1.0,1.0,-3.4741125106811523,1.1588425636291504,2.315269947052002,0.3768294751644134,1.0,1.0,0.0,187.37091064453125,190.0,39305.24609375,0.0,3500.665283203125,1.0,283.1499938964844,285.5003967285156,291.31591796875,293.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251292943954468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.26220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3636.417236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224340,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8290405273437,0.9990000128746032,0.7538021206855774,0.6048609614372253,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8290100097656,0.9270064830780028,0.5317443013191223,0.5044891238212585,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8289794921875,0.848331868648529,0.4097474813461303,0.2885371446609497,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8289489746094,0.8105190992355347,0.3538304567337036,0.3380237519741058,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8288879394531,0.729086697101593,0.2549474239349365,1.1629575490951538,286.8290100097656,284.95001220703125,299.4833374023437,288.32086181640625,298.0065612792969,297.2731018066406,286.829345703125,1.0,0.6519627571105957,0.4376446902751922,0.4376446902751922,1.0,1.0,-3.481348991394043,1.1570427417755127,2.3243062496185303,0.373049259185791,1.0,1.0,0.0,187.67938232421875,193.0,39393.4609375,0.0,3519.87109375,1.0,283.1499938964844,285.50555419921875,291.32244873046875,293.8326416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254159331321716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.72705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3639.05322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224400,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8290405273437,0.9990000128746032,0.7538021206855774,0.6048609614372253,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8290100097656,0.9270064830780028,0.5317443013191223,0.5044891238212585,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8289794921875,0.848331868648529,0.4097474813461303,0.2885371446609497,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8289489746094,0.8105190992355347,0.3538304567337036,0.3380237519741058,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8288879394531,0.729086697101593,0.2549474239349365,1.1629575490951538,286.8290100097656,284.95001220703125,299.4833374023437,288.32086181640625,298.0065612792969,297.2731018066406,286.829345703125,1.0,0.6519627571105957,0.4376446902751922,0.4376446902751922,1.0,1.0,-3.481348991394043,1.1570427417755127,2.3243062496185303,0.373049259185791,1.0,1.0,0.0,187.67938232421875,193.0,39393.4609375,0.0,3519.87109375,1.0,283.1499938964844,285.50555419921875,291.32244873046875,293.8326416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254159331321716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.72705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3639.05322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224460,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83807373046875,0.9990000128746032,0.752000629901886,0.607049286365509,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8380432128906,0.9280411601066588,0.535212516784668,0.507765531539917,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8379821777344,0.847939670085907,0.4106219410896301,0.2891637980937958,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.83795166015625,0.8104591369628906,0.3550198972225189,0.3391701877117157,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8378601074219,0.7285130620002747,0.2551869750022888,1.164188265800476,286.8380126953125,284.95001220703125,299.5199890136719,288.3271484375,298.01629638671875,297.2729797363281,286.8384094238281,1.0,0.6539861559867859,0.4361284673213959,0.4361284673213959,1.0,1.0,-3.491531610488892,1.156734824180603,2.334796905517578,0.3701455593109131,1.0,1.0,0.0,188.91192626953125,196.0,39509.50390625,0.0,3551.75634765625,1.0,283.1499938964844,285.5124206542969,291.33026123046875,293.8467712402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926025390625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.43701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3644.6572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224520,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83807373046875,0.9990000128746032,0.752000629901886,0.607049286365509,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8380432128906,0.9280411601066588,0.535212516784668,0.507765531539917,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8379821777344,0.847939670085907,0.4106219410896301,0.2891637980937958,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.83795166015625,0.8104591369628906,0.3550198972225189,0.3391701877117157,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8378601074219,0.7285130620002747,0.2551869750022888,1.164188265800476,286.8380126953125,284.95001220703125,299.5199890136719,288.3271484375,298.01629638671875,297.2729797363281,286.8384094238281,1.0,0.6539861559867859,0.4361284673213959,0.4361284673213959,1.0,1.0,-3.491531610488892,1.156734824180603,2.334796905517578,0.3701455593109131,1.0,1.0,0.0,188.91192626953125,196.0,39509.50390625,0.0,3551.75634765625,1.0,283.1499938964844,285.5124206542969,291.33026123046875,293.8467712402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926025390625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.43701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3644.6572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224580,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.84844970703125,0.9990000128746032,0.7494778633117676,0.6107165813446045,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484191894531,0.9282072186470032,0.5386840105056763,0.5110676288604736,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8483581542969,0.8469120264053345,0.4115024209022522,0.2898110151290893,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84832763671875,0.8097732067108154,0.3562124669551849,0.3403418362140655,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8482360839844,0.7273973226547241,0.2553995251655578,1.1654155254364014,286.8484191894531,284.95001220703125,299.5566711425781,288.3334045410156,298.026123046875,297.2730712890625,286.8488464355469,1.0,0.656560480594635,0.4346122443675995,0.4346122443675995,1.0,1.0,-3.5035762786865234,1.1570825576782229,2.346493721008301,0.367522656917572,1.0,1.0,0.0,190.77175903320312,184.0,39642.78125,0.0,3592.08740234375,1.0,283.1499938964844,285.52032470703125,291.3381042480469,293.8624572753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926971197128296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.3515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3653.348388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224640,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.84844970703125,0.9990000128746032,0.7494778633117676,0.6107165813446045,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484191894531,0.9282072186470032,0.5386840105056763,0.5110676288604736,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8483581542969,0.8469120264053345,0.4115024209022522,0.2898110151290893,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84832763671875,0.8097732067108154,0.3562124669551849,0.3403418362140655,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8482360839844,0.7273973226547241,0.2553995251655578,1.1654155254364014,286.8484191894531,284.95001220703125,299.5566711425781,288.3334045410156,298.026123046875,297.2730712890625,286.8488464355469,1.0,0.656560480594635,0.4346122443675995,0.4346122443675995,1.0,1.0,-3.5035762786865234,1.1570825576782229,2.346493721008301,0.367522656917572,1.0,1.0,0.0,190.77175903320312,184.0,39642.78125,0.0,3592.08740234375,1.0,283.1499938964844,285.52032470703125,291.3381042480469,293.8624572753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926971197128296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.3515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3653.348388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224700,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.851318359375,0.9990000128746032,0.7482239007949829,0.6084282398223877,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.851318359375,0.9306876063346864,0.5403987765312195,0.5126528739929199,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.851318359375,0.8481895327568054,0.4119242429733276,0.2900871038436889,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.851318359375,0.8111775517463684,0.3567895591259002,0.3408622443675995,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8512878417969,0.7282883524894714,0.255476176738739,1.165665626525879,286.851318359375,284.95001220703125,299.57501220703125,288.3365173339844,298.0309753417969,297.2733154296875,286.8513488769531,1.0,0.6558964252471924,0.4338541328907013,0.4338541328907013,1.0,1.0,-3.504009485244751,1.1551780700683594,2.348831415176392,0.3656389415264129,1.0,1.0,0.0,189.970703125,184.0,39664.19921875,0.0,3588.34423828125,1.0,283.1499938964844,285.5220947265625,291.3416748046875,293.8693542480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275170564651488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.28955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224760,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.850830078125,0.9990000128746032,0.7475034594535828,0.6035513877868652,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.850830078125,0.9346805214881896,0.5420929193496704,0.5141810178756714,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8508605957031,0.8506104350090027,0.4123291671276092,0.2903229594230652,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8508605957031,0.813655436038971,0.3573516011238098,0.3413287401199341,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85089111328125,0.7300946712493896,0.2555429935455322,1.1656544208526611,286.850830078125,284.95001220703125,299.59332275390625,288.339599609375,298.0354919433594,297.2733764648437,286.8507080078125,1.0,0.6543885469436646,0.4330246746540069,0.4330246746540069,1.0,1.0,-3.500819444656372,1.1517744064331057,2.3490452766418457,0.3628981113433838,1.0,1.0,0.0,188.06744384765625,187.0,39649.48828125,0.0,3569.226806640625,1.0,283.1499938964844,285.5213928222656,291.3441162109375,293.8728332519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279457926750184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.1962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3662.298095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224820,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534545898437,0.9990000128746032,0.746701180934906,0.6004149317741394,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534545898437,0.9387586116790771,0.5454933643341064,0.5173164010047913,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534240722656,0.8525524735450745,0.4131555259227752,0.2908587455749511,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534240722656,0.815794825553894,0.3584978282451629,0.342354416847229,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.7313763499259949,0.2557359337806701,1.1662172079086304,286.8534545898437,284.95001220703125,299.6300048828125,288.345703125,298.044189453125,297.27276611328125,286.8536682128906,1.0,0.6544675230979919,0.4313657283782959,0.4313657283782959,1.0,1.0,-3.503354549407959,1.1482088565826416,2.3551456928253174,0.3583214879035949,1.0,1.0,0.0,187.03640747070312,190.0,39691.12109375,0.0,3569.26171875,1.0,283.1499938964844,285.5234680175781,291.3476867675781,293.8775329589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283173084259032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.45263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3665.707763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224880,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534545898437,0.9990000128746032,0.746701180934906,0.6004149317741394,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534545898437,0.9387586116790771,0.5454933643341064,0.5173164010047913,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534240722656,0.8525524735450745,0.4131555259227752,0.2908587455749511,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534240722656,0.815794825553894,0.3584978282451629,0.342354416847229,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.7313763499259949,0.2557359337806701,1.1662172079086304,286.8534545898437,284.95001220703125,299.6300048828125,288.345703125,298.044189453125,297.27276611328125,286.8536682128906,1.0,0.6544675230979919,0.4313657283782959,0.4313657283782959,1.0,1.0,-3.503354549407959,1.1482088565826416,2.3551456928253174,0.3583214879035949,1.0,1.0,0.0,187.03640747070312,190.0,39691.12109375,0.0,3569.26171875,1.0,283.1499938964844,285.5234680175781,291.3476867675781,293.8775329589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283173084259032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.45263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3665.707763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224940,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603210449219,0.9990000128746032,0.7453821897506714,0.6007189750671387,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.9407960176467896,0.5489127039909363,0.5205181837081909,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602600097656,0.8529677391052246,0.4139993786811828,0.2914434969425201,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602294921875,0.8164902329444885,0.3596604466438293,0.3434476852416992,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86016845703125,0.7314565777778625,0.2559615671634674,1.16722309589386,286.8602905273437,284.95001220703125,299.6666564941406,288.35174560546875,298.05303955078125,297.2723999023437,286.8606262207031,1.0,0.6557431817054749,0.4297067523002624,0.4297067523002624,1.0,1.0,-3.51079535484314,1.1463775634765625,2.364418029785156,0.354721337556839,1.0,1.0,0.0,187.47964477539065,193.0,39780.10546875,0.0,3590.04150390625,1.0,283.1499938964844,285.5286865234375,291.3536071777344,293.88751220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286573529243468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.85009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3668.828369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225000,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603210449219,0.9990000128746032,0.7453821897506714,0.6007189750671387,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.9407960176467896,0.5489127039909363,0.5205181837081909,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602600097656,0.8529677391052246,0.4139993786811828,0.2914434969425201,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602294921875,0.8164902329444885,0.3596604466438293,0.3434476852416992,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86016845703125,0.7314565777778625,0.2559615671634674,1.16722309589386,286.8602905273437,284.95001220703125,299.6666564941406,288.35174560546875,298.05303955078125,297.2723999023437,286.8606262207031,1.0,0.6557431817054749,0.4297067523002624,0.4297067523002624,1.0,1.0,-3.51079535484314,1.1463775634765625,2.364418029785156,0.354721337556839,1.0,1.0,0.0,187.47964477539065,193.0,39780.10546875,0.0,3590.04150390625,1.0,283.1499938964844,285.5286865234375,291.3536071777344,293.88751220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286573529243468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.85009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3668.828369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225060,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86627197265625,0.9990000128746032,0.7440871596336365,0.6021588444709778,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8662414550781,0.9414513111114502,0.5512444376945496,0.5227195024490356,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661804199219,0.8527010679244995,0.4145832061767578,0.2918604612350464,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661804199219,0.8164475560188293,0.3604565262794494,0.3442141413688659,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8660888671875,0.7310674786567688,0.2561133205890655,1.1680022478103638,286.8662414550781,284.95001220703125,299.69158935546875,288.3558349609375,298.05938720703125,297.2723388671875,286.8666076660156,1.0,0.657087504863739,0.4287134408950805,0.4287134408950805,1.0,1.0,-3.517534017562866,1.146070122718811,2.3714637756347656,0.3528988063335418,1.0,1.0,0.0,188.30276489257807,193.0,39856.7265625,0.0,3611.44873046875,1.0,283.1499938964844,285.533203125,291.3585205078125,293.8965148925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929047465324402,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.22021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3672.4072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225120,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86932373046875,0.9990000128746032,0.7433661222457886,0.60309898853302,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8692932128906,0.941605031490326,0.5523424744606018,0.5237601399421692,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8692321777344,0.8524601459503174,0.4148606956005096,0.2920613288879394,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86920166015625,0.8163182139396667,0.3608320355415344,0.3445795774459839,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.869140625,0.7307882905006409,0.2561815977096557,1.168376326560974,286.8692932128906,284.95001220703125,299.7033386230469,288.3577575683594,298.0624084472656,297.2723388671875,286.8696594238281,1.0,0.6578187346458435,0.4282459914684295,0.4282459914684295,1.0,1.0,-3.5210468769073486,1.146052360534668,2.3749945163726807,0.352085143327713,1.0,1.0,0.0,188.80007934570312,181.0,39896.00390625,0.0,3623.04736328125,1.0,283.1499938964844,285.5355224609375,291.3609313964844,293.901123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292845129966736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.46484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3674.5810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225180,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.87078857421875,0.9990000128746032,0.7418493032455444,0.5950032472610474,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.87078857421875,0.9484833478927612,0.5557140111923218,0.526825487613678,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87078857421875,0.856692910194397,0.4156818985939026,0.2925585210323334,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8708190917969,0.8205196261405945,0.3619542121887207,0.3455381095409393,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.870849609375,0.7338882088661194,0.2563416361808777,1.1686266660690308,286.87078857421875,284.95001220703125,299.739990234375,288.3636779785156,298.0715026855469,297.27252197265625,286.87060546875,1.0,0.6553218364715576,0.4267852008342743,0.4267852008342743,1.0,1.0,-3.517075061798096,1.1405521631240845,2.3765227794647217,0.3477596938610077,1.0,1.0,0.0,185.755859375,184.0,39890.984375,0.0,3595.04638671875,1.0,283.1499938964844,285.535888671875,291.36700439453125,293.9106750488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300153851509094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.5361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3681.2822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225240,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.87078857421875,0.9990000128746032,0.7418493032455444,0.5950032472610474,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.87078857421875,0.9484833478927612,0.5557140111923218,0.526825487613678,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87078857421875,0.856692910194397,0.4156818985939026,0.2925585210323334,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8708190917969,0.8205196261405945,0.3619542121887207,0.3455381095409393,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.870849609375,0.7338882088661194,0.2563416361808777,1.1686266660690308,286.87078857421875,284.95001220703125,299.739990234375,288.3636779785156,298.0715026855469,297.27252197265625,286.87060546875,1.0,0.6553218364715576,0.4267852008342743,0.4267852008342743,1.0,1.0,-3.517075061798096,1.1405521631240845,2.3765227794647217,0.3477596938610077,1.0,1.0,0.0,185.755859375,184.0,39890.984375,0.0,3595.04638671875,1.0,283.1499938964844,285.535888671875,291.36700439453125,293.9106750488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300153851509094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.5361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3681.2822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225300,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8707580566406,0.9990000128746032,0.7417004704475403,0.5924444794654846,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8707275390625,0.9510125517845154,0.5573931932449341,0.5283592939376831,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8707275390625,0.8581492304801941,0.4160949289798736,0.2928144931793213,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8706970214844,0.8219884037971497,0.3625169694423675,0.3460260927677154,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.87066650390625,0.7349071502685547,0.2564401626586914,1.168839454650879,286.8707275390625,284.95001220703125,299.7583312988281,288.3666076660156,298.0757751464844,297.27215576171875,286.870849609375,1.0,0.655072033405304,0.4260548055171966,0.4260548055171966,1.0,1.0,-3.516977310180664,1.138502836227417,2.378474235534668,0.3455301225185394,1.0,1.0,0.0,184.8375701904297,184.0,39898.0234375,0.0,3589.32373046875,1.0,283.1499938964844,285.53594970703125,291.36865234375,293.91217041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301580786705016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.05517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3682.58984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225360,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8728332519531,0.9990000128746032,0.7414754629135132,0.5912370681762695,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.872802734375,0.9527462124824524,0.5590784549713135,0.5299180150032043,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8727722167969,0.8589915037155151,0.4165170788764953,0.2930918633937835,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8727722167969,0.8228936791419983,0.3630862534046173,0.3465417325496673,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.87274169921875,0.7354485988616943,0.2565546929836273,1.1692390441894531,286.872802734375,284.95001220703125,299.77667236328125,288.3695373535156,298.0801086425781,297.2718505859375,286.8729858398437,1.0,0.6551875472068787,0.4253319203853607,0.4253319203853607,1.0,1.0,-3.5188310146331787,1.137163519859314,2.3816676139831543,0.3437167108058929,1.0,1.0,0.0,184.49514770507807,202.0,39925.328125,0.0,3591.807861328125,1.0,283.1499938964844,285.5375061035156,291.3707275390625,293.9150085449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302273988723756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.3408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3683.225341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225420,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8882751464844,0.9990000128746032,0.7393737435340881,0.6030737161636353,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8882141113281,0.9480271339416504,0.5625234842300415,0.5332799553871155,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8881225585937,0.8541464805603027,0.4174404144287109,0.2938326597213745,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880615234375,0.8187434077262878,0.364290177822113,0.347815066576004,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8878479003906,0.7313442826271057,0.2568369507789612,1.171214938163757,286.8882141113281,284.95001220703125,299.8133239746094,288.3753356933594,298.0893859863281,297.2714538574219,286.8890991210937,1.0,0.6614247560501099,0.423886090517044,0.423886090517044,1.0,1.0,-3.541879177093506,1.1414378881454468,2.400441169738769,0.3424002230167389,1.0,1.0,0.0,189.72817993164065,205.0,40148.40234375,0.0,3680.09326171875,1.0,283.1499938964844,285.5500183105469,291.37811279296875,293.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306811690330504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.29443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3687.38330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225480,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8882751464844,0.9990000128746032,0.7393737435340881,0.6030737161636353,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8882141113281,0.9480271339416504,0.5625234842300415,0.5332799553871155,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8881225585937,0.8541464805603027,0.4174404144287109,0.2938326597213745,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880615234375,0.8187434077262878,0.364290177822113,0.347815066576004,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8878479003906,0.7313442826271057,0.2568369507789612,1.171214938163757,286.8882141113281,284.95001220703125,299.8133239746094,288.3753356933594,298.0893859863281,297.2714538574219,286.8890991210937,1.0,0.6614247560501099,0.423886090517044,0.423886090517044,1.0,1.0,-3.541879177093506,1.1414378881454468,2.400441169738769,0.3424002230167389,1.0,1.0,0.0,189.72817993164065,205.0,40148.40234375,0.0,3680.09326171875,1.0,283.1499938964844,285.5500183105469,291.37811279296875,293.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306811690330504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.29443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3687.38330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225540,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90606689453125,0.9990000128746032,0.7348056435585022,0.6136385202407837,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9060363769531,0.9441156983375548,0.565980851650238,0.5366687774658203,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90594482421875,0.8500761389732361,0.4183905720710754,0.2946004271507263,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9059143066406,0.8152047991752625,0.3654941618442535,0.3491008281707763,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90576171875,0.7277650237083435,0.2570254802703857,1.1729111671447754,286.906005859375,284.95001220703125,299.8500061035156,288.3810729980469,298.0995483398437,297.2725524902344,286.9066467285156,1.0,0.6664689779281616,0.4224402904510498,0.4224402904510498,1.0,1.0,-3.563189744949341,1.1449886560440063,2.418201208114624,0.3413058817386627,1.0,1.0,0.0,194.5401306152344,208.0,40369.07421875,0.0,3762.46875,1.0,283.1499938964844,285.56353759765625,291.3886413574219,293.95513916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322180151939392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.3212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3701.45458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225600,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90606689453125,0.9990000128746032,0.7348056435585022,0.6136385202407837,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9060363769531,0.9441156983375548,0.565980851650238,0.5366687774658203,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90594482421875,0.8500761389732361,0.4183905720710754,0.2946004271507263,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9059143066406,0.8152047991752625,0.3654941618442535,0.3491008281707763,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90576171875,0.7277650237083435,0.2570254802703857,1.1729111671447754,286.906005859375,284.95001220703125,299.8500061035156,288.3810729980469,298.0995483398437,297.2725524902344,286.9066467285156,1.0,0.6664689779281616,0.4224402904510498,0.4224402904510498,1.0,1.0,-3.563189744949341,1.1449886560440063,2.418201208114624,0.3413058817386627,1.0,1.0,0.0,194.5401306152344,208.0,40369.07421875,0.0,3762.46875,1.0,283.1499938964844,285.56353759765625,291.3886413574219,293.95513916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322180151939392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.3212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3701.45458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225660,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.91259765625,0.9990000128746032,0.7270544767379761,0.6271383762359619,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91259765625,0.9375329613685608,0.5672750473022461,0.5385080575942993,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125671386719,0.8438472747802734,0.417208582162857,0.2942375242710113,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125671386719,0.8092287182807922,0.3644597828388214,0.3487826585769653,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125366210937,0.7215867042541504,0.254773736000061,1.1662355661392212,286.91259765625,284.95001220703125,299.8866577148437,288.3873291015625,298.0936889648437,297.2516784667969,286.9127197265625,1.0,0.670405924320221,0.4206886291503906,0.4206886291503906,1.0,1.0,-3.572809219360352,1.143466830253601,2.429342269897461,0.3377549052238464,1.0,1.0,0.0,199.9654693603516,211.0,40444.1015625,0.0,3819.816650390625,1.0,283.1499938964844,285.5685729980469,291.3953857421875,293.970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339427947998048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,3717.227294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225720,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.91259765625,0.9990000128746032,0.7270544767379761,0.6271383762359619,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91259765625,0.9375329613685608,0.5672750473022461,0.5385080575942993,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125671386719,0.8438472747802734,0.417208582162857,0.2942375242710113,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125671386719,0.8092287182807922,0.3644597828388214,0.3487826585769653,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125366210937,0.7215867042541504,0.254773736000061,1.1662355661392212,286.91259765625,284.95001220703125,299.8866577148437,288.3873291015625,298.0936889648437,297.2516784667969,286.9127197265625,1.0,0.670405924320221,0.4206886291503906,0.4206886291503906,1.0,1.0,-3.572809219360352,1.143466830253601,2.429342269897461,0.3377549052238464,1.0,1.0,0.0,199.9654693603516,211.0,40444.1015625,0.0,3819.816650390625,1.0,283.1499938964844,285.5685729980469,291.3953857421875,293.970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339427947998048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,3717.227294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225780,296.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9170837402344,0.9990000128746032,0.7192955613136292,0.6382344365119934,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91705322265625,0.932524561882019,0.5693899989128113,0.5405008792877197,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9170227050781,0.8390020728111267,0.4169226884841919,0.2940355539321899,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9170227050781,0.8042964935302734,0.3642445802688598,0.3485840559005737,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169616699219,0.7162217497825623,0.2532016336917877,1.159321904182434,286.91705322265625,284.95001220703125,299.92333984375,288.3946533203125,298.0940246582031,297.2401428222656,286.9172668457031,1.0,0.6735575795173645,0.418936938047409,0.418936938047409,1.0,1.0,-3.579754590988159,1.140937566757202,2.438817024230957,0.3335724174976349,1.0,1.0,0.0,204.4492645263672,214.0,40505.82421875,0.0,3864.895263671875,1.0,283.1499938964844,285.5721740722656,291.3994445800781,293.9785461425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349002242088318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.98779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3725.9736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225840,296.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9170837402344,0.9990000128746032,0.7192955613136292,0.6382344365119934,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91705322265625,0.932524561882019,0.5693899989128113,0.5405008792877197,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9170227050781,0.8390020728111267,0.4169226884841919,0.2940355539321899,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9170227050781,0.8042964935302734,0.3642445802688598,0.3485840559005737,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169616699219,0.7162217497825623,0.2532016336917877,1.159321904182434,286.91705322265625,284.95001220703125,299.92333984375,288.3946533203125,298.0940246582031,297.2401428222656,286.9172668457031,1.0,0.6735575795173645,0.418936938047409,0.418936938047409,1.0,1.0,-3.579754590988159,1.140937566757202,2.438817024230957,0.3335724174976349,1.0,1.0,0.0,204.4492645263672,214.0,40505.82421875,0.0,3864.895263671875,1.0,283.1499938964844,285.5721740722656,291.3994445800781,293.9785461425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349002242088318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.98779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3725.9736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225900,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9198303222656,0.9990000128746032,0.7155765891075134,0.6426184773445129,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9197998046875,0.9306368231773376,0.5705978870391846,0.5416632294654846,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9197998046875,0.8371009230613708,0.416950911283493,0.2940741181373596,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9197692871094,0.802339494228363,0.3643077909946441,0.3486682474613189,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9197082519531,0.7139669060707092,0.2525775730609894,1.1566522121429443,286.9197998046875,284.95001220703125,299.9416809082031,288.39874267578125,298.0956726074219,297.2366027832031,286.9200134277344,1.0,0.6749879717826843,0.4180611073970794,0.4180611073970794,1.0,1.0,-3.5832326412200928,1.1396596431732178,2.443572998046875,0.3314892947673797,1.0,1.0,0.0,206.402084350586,214.0,40541.24609375,0.0,3885.8828125,1.0,283.1499938964844,285.5743103027344,291.4022216796875,293.98309326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351794719696044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3728.523193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225960,296.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9208984375,0.9972082376480104,0.7121766805648804,0.6422383785247803,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9209289550781,0.9276151657104492,0.5718430280685425,0.5429195165634155,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9209289550781,0.8344167470932007,0.4170262217521667,0.2941896915435791,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9209289550781,0.7995623350143433,0.3644216358661651,0.3488591313362121,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.92095947265625,0.7109827399253845,0.2520110607147217,1.1544976234436035,286.9209289550781,284.95001220703125,299.9599914550781,288.403076171875,298.09796142578125,297.23394775390625,286.9207763671875,1.0,0.6760926246643066,0.4173074662685394,0.4173074662685394,1.0,1.0,-3.5821211338043213,1.1370643377304075,2.445056676864624,0.3293274641036987,1.0,1.0,0.0,209.0044708251953,217.0,40541.7578125,0.0,3898.918701171875,1.0,283.1499938964844,285.5747985839844,291.40557861328125,293.9877014160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353792667388916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.60302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3730.346923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226020,296.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.91796875,0.9904376864433287,0.7072001099586487,0.6375234723091125,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91796875,0.922291934490204,0.574379563331604,0.5454747676849365,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91796875,0.8296204209327698,0.4172498285770416,0.2944715321063995,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9179992675781,0.7945969700813293,0.3647347390651703,0.3493216335773468,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9179992675781,0.7053951621055603,0.2510433197021484,1.1508344411849976,286.91796875,284.95001220703125,299.9966735839844,288.4125061035156,298.10369873046875,297.2304382324219,286.9179077148437,1.0,0.6776486039161682,0.4158001542091369,0.4158001542091369,1.0,1.0,-3.576098918914795,1.1306025981903076,2.445496320724488,0.3240339159965515,1.0,1.0,0.0,213.68687438964844,220.0,40502.34375,0.0,3912.06005859375,1.0,283.1499938964844,285.57232666015625,291.4120178222656,293.992431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352891445159912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.58984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3729.5244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226080,296.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.91796875,0.9904376864433287,0.7072001099586487,0.6375234723091125,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91796875,0.922291934490204,0.574379563331604,0.5454747676849365,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91796875,0.8296204209327698,0.4172498285770416,0.2944715321063995,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9179992675781,0.7945969700813293,0.3647347390651703,0.3493216335773468,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9179992675781,0.7053951621055603,0.2510433197021484,1.1508344411849976,286.91796875,284.95001220703125,299.9966735839844,288.4125061035156,298.10369873046875,297.2304382324219,286.9179077148437,1.0,0.6776486039161682,0.4158001542091369,0.4158001542091369,1.0,1.0,-3.576098918914795,1.1306025981903076,2.445496320724488,0.3240339159965515,1.0,1.0,0.0,213.68687438964844,220.0,40502.34375,0.0,3912.06005859375,1.0,283.1499938964844,285.57232666015625,291.4120178222656,293.992431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352891445159912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.58984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3729.5244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
