time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226140,296.84423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91705322265625,0.9851037859916688,0.7031893134117126,0.6339734792709351,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.91705322265625,0.9189285039901732,0.5769891738891602,0.5480499863624573,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91705322265625,0.8262609243392944,0.4175779819488525,0.2947910130023956,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91705322265625,0.7911480069160461,0.365148514509201,0.349837452173233,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91705322265625,0.7012614011764526,0.2502937912940979,1.147961139678955,286.91705322265625,284.95001220703125,300.0333251953125,288.4229736328125,298.1105041503906,297.22857666015625,286.9170227050781,1.0,0.6789671778678894,0.4142928719520569,0.4142928719520569,1.0,1.0,-3.572472095489502,1.1249786615371704,2.447493553161621,0.3190809190273285,1.0,1.0,0.0,217.2459259033203,223.0,40487.71875,0.0,3924.5322265625,1.0,283.1499938964844,285.5713806152344,291.4203186035156,293.9989013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347256422042848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.80810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3724.37890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226200,296.84423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91705322265625,0.9851037859916688,0.7031893134117126,0.6339734792709351,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.91705322265625,0.9189285039901732,0.5769891738891602,0.5480499863624573,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91705322265625,0.8262609243392944,0.4175779819488525,0.2947910130023956,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91705322265625,0.7911480069160461,0.365148514509201,0.349837452173233,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91705322265625,0.7012614011764526,0.2502937912940979,1.147961139678955,286.91705322265625,284.95001220703125,300.0333251953125,288.4229736328125,298.1105041503906,297.22857666015625,286.9170227050781,1.0,0.6789671778678894,0.4142928719520569,0.4142928719520569,1.0,1.0,-3.572472095489502,1.1249786615371704,2.447493553161621,0.3190809190273285,1.0,1.0,0.0,217.2459259033203,223.0,40487.71875,0.0,3924.5322265625,1.0,283.1499938964844,285.5713806152344,291.4203186035156,293.9989013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347256422042848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.80810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3724.37890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226260,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9172058105469,0.9813982248306274,0.7003373503684998,0.631502628326416,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9172058105469,0.9169579744338988,0.5790086388587952,0.550030529499054,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9172058105469,0.8241432309150696,0.4178874492645263,0.2950670123100281,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9172058105469,0.78898686170578,0.365508884191513,0.3502637147903442,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9172058105469,0.6986044645309448,0.249824121594429,1.1462163925170898,286.9172058105469,284.95001220703125,300.0611877441406,288.4316101074219,298.1165466308594,297.22784423828125,286.9172058105469,1.0,0.6799340844154358,0.4133587777614593,0.4133587777614593,1.0,1.0,-3.570627212524414,1.1216058731079102,2.449021100997925,0.3160201013088226,1.0,1.0,0.0,219.6385955810547,223.0,40487.1640625,0.0,3934.419921875,1.0,283.1499938964844,285.5713195800781,291.4284973144531,294.0064392089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934228777885437,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.96484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3719.840576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226320,296.8456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9173583984375,0.9802494645118712,0.6994535326957703,0.6307394504547119,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9173583984375,0.9163903594017028,0.5796505212783813,0.5506593585014343,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9173278808594,0.8235161304473877,0.4179940819740295,0.2951597571372986,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9173278808594,0.7883480787277222,0.3656282424926758,0.3504030704498291,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9173278808594,0.6978131532669067,0.2496875077486038,1.1457196474075315,286.9173583984375,284.95001220703125,300.07000732421875,288.4344482421875,298.1184997558594,297.2276611328125,286.9173583984375,1.0,0.6802403926849365,0.4130637943744659,0.4130637943744659,1.0,1.0,-3.5701467990875244,1.12058424949646,2.4495625495910645,0.3150743842124939,1.0,1.0,0.0,220.369384765625,226.0,40488.08984375,0.0,3937.651123046875,1.0,283.1499938964844,285.57135009765625,291.4313049316406,294.0091857910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340766668319702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.7900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3718.450927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226380,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183044433594,0.9755144119262696,0.6958391666412354,0.6276257038116455,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183044433594,0.9142194986343384,0.5823405385017395,0.5532928109169006,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183044433594,0.8210560083389282,0.418484091758728,0.2955763936042785,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183044433594,0.7858443260192871,0.366149365901947,0.3510051071643829,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183044433594,0.6946935653686523,0.2491672337055206,1.1438814401626587,286.9183044433594,284.95001220703125,300.1066589355469,288.4468688964844,298.1268615722656,297.2273254394531,286.9183349609375,1.0,0.6815358400344849,0.411834716796875,0.411834716796875,1.0,1.0,-3.568582057952881,1.1164764165878296,2.452105760574341,0.3111861646175384,1.0,1.0,0.0,223.3399658203125,229.0,40496.40625,0.0,3951.773193359375,1.0,283.1499938964844,285.57183837890625,291.4440002441406,294.02203369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334972500801086,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.79541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3713.1552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226440,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183044433594,0.9755144119262696,0.6958391666412354,0.6276257038116455,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183044433594,0.9142194986343384,0.5823405385017395,0.5532928109169006,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183044433594,0.8210560083389282,0.418484091758728,0.2955763936042785,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183044433594,0.7858443260192871,0.366149365901947,0.3510051071643829,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183044433594,0.6946935653686523,0.2491672337055206,1.1438814401626587,286.9183044433594,284.95001220703125,300.1066589355469,288.4468688964844,298.1268615722656,297.2273254394531,286.9183349609375,1.0,0.6815358400344849,0.411834716796875,0.411834716796875,1.0,1.0,-3.568582057952881,1.1164764165878296,2.452105760574341,0.3111861646175384,1.0,1.0,0.0,223.3399658203125,229.0,40496.40625,0.0,3951.773193359375,1.0,283.1499938964844,285.57183837890625,291.4440002441406,294.02203369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334972500801086,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.79541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3713.1552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226500,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9189758300781,0.9731497168540956,0.6940644979476929,0.6260990500450134,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9189758300781,0.9132119417190552,0.5836908221244812,0.5546146631240845,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9189453125,0.8198893070220947,0.4187543094158172,0.2958017885684967,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9189453125,0.7846569418907166,0.3664204776287079,0.3513161540031433,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9189453125,0.693207859992981,0.2489289343357086,1.1430670022964478,286.9189453125,284.95001220703125,300.125,288.4534606933594,298.131103515625,297.227294921875,286.91900634765625,1.0,0.6821984648704529,0.4112201631069183,0.4112201631069183,1.0,1.0,-3.5680007934570312,1.114490270614624,2.4535105228424072,0.3092648088932037,1.0,1.0,0.0,224.80422973632807,229.0,40502.58203125,0.0,3959.2177734375,1.0,283.1499938964844,285.5722045898437,291.45074462890625,294.0290832519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332393407821656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.05224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3710.79736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226560,296.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.919677734375,0.9707760214805604,0.6923078298568726,0.6245888471603394,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.919677734375,0.912239670753479,0.5850423574447632,0.5559379458427429,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.919677734375,0.8187522888183594,0.4190399646759033,0.296037882566452,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.919677734375,0.7834991812705994,0.3666965365409851,0.3516320884227752,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9196472167969,0.6917566657066345,0.2487011700868606,1.142303466796875,286.919677734375,284.95001220703125,300.1433410644531,288.46026611328125,298.1353759765625,297.22735595703125,286.91973876953125,1.0,0.6828715205192566,0.4106015563011169,0.4106015563011169,1.0,1.0,-3.567521095275879,1.112526774406433,2.454994440078736,0.3073430359363556,1.0,1.0,0.0,226.26422119140625,232.0,40509.734375,0.0,3966.89501953125,1.0,283.1499938964844,285.5726318359375,291.4577331542969,294.03643798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329973459243774,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.43408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3708.583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226620,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9213256835937,0.9659904837608336,0.6888424158096313,0.6216117143630981,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9213256835937,0.9103773832321168,0.5877451300621033,0.5585850477218628,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9212951660156,0.816548228263855,0.4196551144123077,0.2965403795242309,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9212951660156,0.7812532782554626,0.3672595620155334,0.3522749245166778,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9212951660156,0.688936173915863,0.2482699006795883,1.1408929824829102,286.9213256835937,284.95001220703125,300.17999267578125,288.4745483398437,298.1439514160156,297.2275695800781,286.92138671875,1.0,0.6842468976974487,0.4093643128871918,0.4093643128871918,1.0,1.0,-3.5668046474456787,1.1086770296096802,2.458127498626709,0.3035214245319366,1.0,1.0,0.0,229.18348693847656,235.0,40526.35546875,0.0,3982.864501953125,1.0,283.1499938964844,285.5736083984375,291.4722595214844,294.0519104003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325421452522278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.5126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3704.420654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226680,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9213256835937,0.9659904837608336,0.6888424158096313,0.6216117143630981,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9213256835937,0.9103773832321168,0.5877451300621033,0.5585850477218628,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9212951660156,0.816548228263855,0.4196551144123077,0.2965403795242309,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9212951660156,0.7812532782554626,0.3672595620155334,0.3522749245166778,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9212951660156,0.688936173915863,0.2482699006795883,1.1408929824829102,286.9213256835937,284.95001220703125,300.17999267578125,288.4745483398437,298.1439514160156,297.2275695800781,286.92138671875,1.0,0.6842468976974487,0.4093643128871918,0.4093643128871918,1.0,1.0,-3.5668046474456787,1.1086770296096802,2.458127498626709,0.3035214245319366,1.0,1.0,0.0,229.18348693847656,235.0,40526.35546875,0.0,3982.864501953125,1.0,283.1499938964844,285.5736083984375,291.4722595214844,294.0519104003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325421452522278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.5126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3704.420654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226740,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.92315673828125,0.9611552953720092,0.685438334941864,0.6186895966529846,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.92315673828125,0.9086079001426696,0.590442955493927,0.561228334903717,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92315673828125,0.8144242763519287,0.4203295111656189,0.2970838844776153,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9231262207031,0.7790859341621399,0.3678337037563324,0.3529289960861206,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9231262207031,0.6862086653709412,0.2478650212287902,1.1396085023880005,286.92315673828125,284.95001220703125,300.2166748046875,288.48974609375,298.1525573730469,297.2279357910156,286.9232177734375,1.0,0.6856585144996643,0.4081270694732666,0.4081270694732666,1.0,1.0,-3.56636381149292,1.1049151420593262,2.4614486694335938,0.2997245192527771,1.0,1.0,0.0,232.1094512939453,238.0,40545.546875,0.0,3999.580322265625,1.0,283.1499938964844,285.5747375488281,291.4875793457031,294.0683288574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321098923683168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.9814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3700.46533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226800,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.92315673828125,0.9611552953720092,0.685438334941864,0.6186895966529846,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.92315673828125,0.9086079001426696,0.590442955493927,0.561228334903717,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92315673828125,0.8144242763519287,0.4203295111656189,0.2970838844776153,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9231262207031,0.7790859341621399,0.3678337037563324,0.3529289960861206,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9231262207031,0.6862086653709412,0.2478650212287902,1.1396085023880005,286.92315673828125,284.95001220703125,300.2166748046875,288.48974609375,298.1525573730469,297.2279357910156,286.9232177734375,1.0,0.6856585144996643,0.4081270694732666,0.4081270694732666,1.0,1.0,-3.56636381149292,1.1049151420593262,2.4614486694335938,0.2997245192527771,1.0,1.0,0.0,232.1094512939453,238.0,40545.546875,0.0,3999.580322265625,1.0,283.1499938964844,285.5747375488281,291.4875793457031,294.0683288574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321098923683168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.9814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3700.46533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226860,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251708984375,0.9562796950340272,0.6820911169052124,0.615818202495575,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251708984375,0.906921088695526,0.5931323170661926,0.5638641715049744,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251403808594,0.8123703598976135,0.4210621118545532,0.2976676523685455,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251403808594,0.7769878506660461,0.3684158325195312,0.3535910844802856,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.92510986328125,0.6835630536079407,0.2474810183048248,1.1384217739105225,286.9251403808594,284.95001220703125,300.2533264160156,288.5057983398437,298.1612243652344,297.2284240722656,286.9252319335937,1.0,0.6871012449264526,0.4069144129753113,0.4069144129753113,1.0,1.0,-3.5661511421203613,1.1012938022613523,2.464857339859009,0.2960157394409179,1.0,1.0,0.0,235.0445251464844,241.0,40566.9453125,0.0,4016.936279296875,1.0,283.1499938964844,285.5760192871094,291.503662109375,294.0857238769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316839575767516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.8154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3696.56689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226920,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251708984375,0.9562796950340272,0.6820911169052124,0.615818202495575,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251708984375,0.906921088695526,0.5931323170661926,0.5638641715049744,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251403808594,0.8123703598976135,0.4210621118545532,0.2976676523685455,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251403808594,0.7769878506660461,0.3684158325195312,0.3535910844802856,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.92510986328125,0.6835630536079407,0.2474810183048248,1.1384217739105225,286.9251403808594,284.95001220703125,300.2533264160156,288.5057983398437,298.1612243652344,297.2284240722656,286.9252319335937,1.0,0.6871012449264526,0.4069144129753113,0.4069144129753113,1.0,1.0,-3.5661511421203613,1.1012938022613523,2.464857339859009,0.2960157394409179,1.0,1.0,0.0,235.0445251464844,241.0,40566.9453125,0.0,4016.936279296875,1.0,283.1499938964844,285.5760192871094,291.503662109375,294.0857238769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316839575767516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.8154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3696.56689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226980,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.92730712890625,0.9513807892799376,0.6788002252578735,0.6129969358444214,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92730712890625,0.9053133130073548,0.5958104133605957,0.5664898157119751,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92730712890625,0.810383141040802,0.4218547940254211,0.2982929646968841,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272766113281,0.7749555110931396,0.3690044283866882,0.3542595207691192,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272766113281,0.6809954643249512,0.2471154630184173,1.1373199224472046,286.92730712890625,284.95001220703125,300.2900085449219,288.522705078125,298.1698913574219,297.2289733886719,286.9273681640625,1.0,0.6885718107223511,0.4057017862796783,0.4057017862796783,1.0,1.0,-3.5661461353302,1.0977383852005005,2.46840763092041,0.2923254072666168,1.0,1.0,0.0,237.98768615722656,244.0,40590.1953125,0.0,4034.877197265625,1.0,283.1499938964844,285.577392578125,291.52056884765625,294.1040344238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312591552734376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.9970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3692.67724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227040,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.92730712890625,0.9513807892799376,0.6788002252578735,0.6129969358444214,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92730712890625,0.9053133130073548,0.5958104133605957,0.5664898157119751,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92730712890625,0.810383141040802,0.4218547940254211,0.2982929646968841,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272766113281,0.7749555110931396,0.3690044283866882,0.3542595207691192,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272766113281,0.6809954643249512,0.2471154630184173,1.1373199224472046,286.92730712890625,284.95001220703125,300.2900085449219,288.522705078125,298.1698913574219,297.2289733886719,286.9273681640625,1.0,0.6885718107223511,0.4057017862796783,0.4057017862796783,1.0,1.0,-3.5661461353302,1.0977383852005005,2.46840763092041,0.2923254072666168,1.0,1.0,0.0,237.98768615722656,244.0,40590.1953125,0.0,4034.877197265625,1.0,283.1499938964844,285.577392578125,291.52056884765625,294.1040344238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312591552734376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.9970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3692.67724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227100,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9284362792969,0.9489287734031676,0.6771759390830994,0.6116050481796265,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9284362792969,0.9045382738113404,0.5971445441246033,0.5677980780601501,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.92840576171875,0.8094140291213989,0.4222742915153503,0.2986215949058532,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92840576171875,0.7739633917808533,0.3693008720874786,0.3545957803726196,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9283752441406,0.679740309715271,0.2469391673803329,1.1367985010147097,286.9284362792969,284.95001220703125,300.3083190917969,288.5314636230469,298.1741943359375,297.2292785644531,286.9284973144531,1.0,0.6893168091773987,0.4050954580307007,0.4050954580307007,1.0,1.0,-3.5662178993225098,1.0959831476211548,2.470234632492065,0.2904859185218811,1.0,1.0,0.0,239.46177673339844,244.0,40602.46484375,0.0,4044.0556640625,1.0,283.1499938964844,285.578125,291.5293273925781,294.113525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310464859008788,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.2158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3690.72998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227160,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9295959472656,0.9464781880378724,0.6755651831626892,0.6102251410484314,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9295959472656,0.9037822484970092,0.5984752178192139,0.5691031217575073,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9295654296875,0.8084605932235718,0.4227087199687958,0.2989606261253357,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9295654296875,0.7729868292808533,0.3695985674858093,0.3549332320690155,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9295349121094,0.6785038709640503,0.2467668801546096,1.136295199394226,286.9295959472656,284.95001220703125,300.32666015625,288.5404357910156,298.1785583496094,297.2296142578125,286.9296569824219,1.0,0.6900675892829895,0.4045128226280212,0.4045128226280212,1.0,1.0,-3.566335916519165,1.0943070650100708,2.4720287322998047,0.2887150943279266,1.0,1.0,0.0,240.937240600586,247.0,40615.265625,0.0,4053.3623046875,1.0,283.1499938964844,285.5788879394531,291.5382995605469,294.1232604980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308328032493592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.5224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3688.7724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227220,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9320068359375,0.941589891910553,0.6723813414573669,0.6074985265731812,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9320068359375,0.9023248553276062,0.6011265516281128,0.5717036724090576,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9320068359375,0.8065972328186035,0.4236193597316742,0.2996675670146942,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9319763183594,0.7710793018341064,0.3701973855495453,0.3556112349033355,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9319763183594,0.6760852932929993,0.2464331835508346,1.1353371143341064,286.9320068359375,284.95001220703125,300.36334228515625,288.5589294433594,298.1872863769531,297.23028564453125,286.9320983886719,1.0,0.691584587097168,0.4033475816249847,0.4033475816249847,1.0,1.0,-3.566697359085083,1.0910009145736694,2.475696325302124,0.2851915657520294,1.0,1.0,0.0,243.8913726806641,250.0,40641.98828125,0.0,4072.323486328125,1.0,283.1499938964844,285.5804748535156,291.5567626953125,294.14337158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303989410400392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.36669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3684.79736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227280,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9320068359375,0.941589891910553,0.6723813414573669,0.6074985265731812,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9320068359375,0.9023248553276062,0.6011265516281128,0.5717036724090576,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9320068359375,0.8065972328186035,0.4236193597316742,0.2996675670146942,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9319763183594,0.7710793018341064,0.3701973855495453,0.3556112349033355,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9319763183594,0.6760852932929993,0.2464331835508346,1.1353371143341064,286.9320068359375,284.95001220703125,300.36334228515625,288.5589294433594,298.1872863769531,297.23028564453125,286.9320983886719,1.0,0.691584587097168,0.4033475816249847,0.4033475816249847,1.0,1.0,-3.566697359085083,1.0910009145736694,2.475696325302124,0.2851915657520294,1.0,1.0,0.0,243.8913726806641,250.0,40641.98828125,0.0,4072.323486328125,1.0,283.1499938964844,285.5804748535156,291.5567626953125,294.14337158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303989410400392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.36669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3684.79736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227340,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9345397949219,0.9367395639419556,0.6692517399787903,0.6048199534416199,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9345397949219,0.9009182453155518,0.6037620902061462,0.5742895007133484,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9345092773437,0.8047963976860046,0.4245899021625519,0.3004162013530731,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9345092773437,0.7692318558692932,0.3708008527755737,0.3562935292720794,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9344787597656,0.6737395524978638,0.2461147755384445,1.1344473361968994,286.9345397949219,284.95001220703125,300.3999938964844,288.5782165527344,298.1959533691406,297.2309875488281,286.93463134765625,1.0,0.6931228637695312,0.4021823108196258,0.4021823108196258,1.0,1.0,-3.567235946655273,1.08774733543396,2.479488611221313,0.2816813588142395,1.0,1.0,0.0,246.8490447998047,253.0,40670.2109375,0.0,4091.7724609375,1.0,283.1499938964844,285.5821533203125,291.5760192871094,294.1643981933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299627542495728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.52783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3680.7998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227400,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9345397949219,0.9367395639419556,0.6692517399787903,0.6048199534416199,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9345397949219,0.9009182453155518,0.6037620902061462,0.5742895007133484,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9345092773437,0.8047963976860046,0.4245899021625519,0.3004162013530731,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9345092773437,0.7692318558692932,0.3708008527755737,0.3562935292720794,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9344787597656,0.6737395524978638,0.2461147755384445,1.1344473361968994,286.9345397949219,284.95001220703125,300.3999938964844,288.5782165527344,298.1959533691406,297.2309875488281,286.93463134765625,1.0,0.6931228637695312,0.4021823108196258,0.4021823108196258,1.0,1.0,-3.567235946655273,1.08774733543396,2.479488611221313,0.2816813588142395,1.0,1.0,0.0,246.8490447998047,253.0,40670.2109375,0.0,4091.7724609375,1.0,283.1499938964844,285.5821533203125,291.5760192871094,294.1643981933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299627542495728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.52783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3680.7998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227460,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9367370605469,0.9327080845832824,0.6666615009307861,0.6026040315628052,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9367370605469,0.8997687697410583,0.6059638857841492,0.5764501094818115,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9367370605469,0.8033433556556702,0.425447016954422,0.3010742366313934,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9367370605469,0.7677240371704102,0.3713109493255615,0.356869488954544,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.93670654296875,0.6718229055404663,0.2458579391241073,1.1337472200393677,286.9367370605469,284.95001220703125,300.4307861328125,288.594970703125,298.2032470703125,297.23162841796875,286.93682861328125,1.0,0.6944293975830078,0.4012238681316376,0.4012238681316376,1.0,1.0,-3.567811250686645,1.0851082801818848,2.4827029705047607,0.278795063495636,1.0,1.0,0.0,249.3358154296875,253.0,40695.05859375,0.0,4108.44873046875,1.0,283.1499938964844,285.5836486816406,291.5927734375,294.18267822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295907616615297,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.77197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3677.3896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227520,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.93719482421875,0.9319457411766052,0.6661720275878906,0.6021854281425476,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9371643066406,0.8995530009269714,0.6063820123672485,0.5768604874610901,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9371643066406,0.8030729293823242,0.4256143569946289,0.3012024462223053,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9371643066406,0.7674412131309509,0.3714084029197693,0.356979489326477,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9371337890625,0.6714632511138916,0.2458100765943527,1.1336184740066528,286.9371643066406,284.95001220703125,300.4366760253906,288.5982360839844,298.20465087890625,297.23175048828125,286.937255859375,1.0,0.6946796178817749,0.4010412991046905,0.4010412991046905,1.0,1.0,-3.5679330825805664,1.0846095085144043,2.483323574066162,0.2782459855079651,1.0,1.0,0.0,249.8096923828125,256.0,40699.890625,0.0,4111.65869140625,1.0,283.1499938964844,285.5839233398437,291.59600830078125,294.18621826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295192956924438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.98388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3676.734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227580,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9399108886719,0.9272330403327942,0.6631446480751038,0.5995970964431763,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9399108886719,0.8982269167900085,0.6089841723442078,0.5794147849082947,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9399108886719,0.8014307618141174,0.4266940057277679,0.30202716588974,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9398803710937,0.7657058238983154,0.3720200061798095,0.3576691150665283,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9398498535156,0.6692554950714111,0.2455194294452667,1.1328521966934204,286.9399108886719,284.95001220703125,300.47332763671875,288.61895751953125,298.2132873535156,297.2325134277344,286.94000244140625,1.0,0.6962549090385437,0.3999003171920776,0.3999003171920776,1.0,1.0,-3.568791389465332,1.0815212726593018,2.4872701168060303,0.2748185098171234,1.0,1.0,0.0,252.77281188964844,259.0,40730.90625,0.0,4131.990234375,1.0,283.1499938964844,285.5857849121094,291.6167297363281,294.2088928222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290727972984314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.72998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3672.639404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227640,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9399108886719,0.9272330403327942,0.6631446480751038,0.5995970964431763,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9399108886719,0.8982269167900085,0.6089841723442078,0.5794147849082947,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9399108886719,0.8014307618141174,0.4266940057277679,0.30202716588974,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9398803710937,0.7657058238983154,0.3720200061798095,0.3576691150665283,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9398498535156,0.6692554950714111,0.2455194294452667,1.1328521966934204,286.9399108886719,284.95001220703125,300.47332763671875,288.61895751953125,298.2132873535156,297.2325134277344,286.94000244140625,1.0,0.6962549090385437,0.3999003171920776,0.3999003171920776,1.0,1.0,-3.568791389465332,1.0815212726593018,2.4872701168060303,0.2748185098171234,1.0,1.0,0.0,252.77281188964844,259.0,40730.90625,0.0,4131.990234375,1.0,283.1499938964844,285.5857849121094,291.6167297363281,294.2088928222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290727972984314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.72998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3672.639404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227700,296.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9413146972656,0.9249137043952942,0.6616493463516235,0.5983191728591919,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9413146972656,0.8975780606269836,0.610278844833374,0.5806857943534851,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9413146972656,0.8006386756896973,0.4272532761096954,0.3024529218673706,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9412841796875,0.7648581266403198,0.3723272085189819,0.3580151498317718,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9412536621094,0.6681764125823975,0.2453789710998535,1.132490634918213,286.9413146972656,284.95001220703125,300.4916687011719,288.62957763671875,298.2175598144531,297.23291015625,286.94140625,1.0,0.6970487833023071,0.39932981133461,0.39932981133461,1.0,1.0,-3.5692763328552246,1.0799930095672607,2.489283323287964,0.2731075882911682,1.0,1.0,0.0,254.2551727294922,259.0,40746.86328125,0.0,4142.31103515625,1.0,283.1499938964844,285.58673095703125,291.6273193359375,294.22052001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288469552993774,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3670.56787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227760,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9427795410156,0.9226238131523132,0.6601671576499939,0.597052812576294,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9427490234375,0.8969383835792542,0.6115687489509583,0.5819523334503174,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9427490234375,0.7998664379119873,0.4278264939785003,0.3028883635997772,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9427490234375,0.7640235424041748,0.3726354241371155,0.3583621084690094,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9427185058594,0.6671139597892761,0.2452419400215149,1.1321442127227783,286.9427490234375,284.95001220703125,300.510009765625,288.640380859375,298.221923828125,297.2332763671875,286.94287109375,1.0,0.6978469491004944,0.3987863063812256,0.3987863063812256,1.0,1.0,-3.569800615310669,1.0785515308380127,2.491249322891236,0.2714748680591583,1.0,1.0,0.0,255.738021850586,262.0,40763.30078125,0.0,4152.740234375,1.0,283.1499938964844,285.58770751953125,291.6381225585937,294.2323608398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92862069606781,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.75341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3668.49169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227820,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9457092285156,0.9181420803070068,0.6572378277778625,0.5945509672164917,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9457092285156,0.8956860303878784,0.6141356229782104,0.5844730734825134,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9457092285156,0.7983776330947876,0.4290106892585754,0.303785115480423,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9456787109375,0.762392520904541,0.3732545375823974,0.3590583503246307,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9456481933594,0.665036678314209,0.2449769526720047,1.1314913034439087,286.9457092285156,284.95001220703125,300.5466613769531,288.6624450683594,298.2305908203125,297.23406982421875,286.9458312988281,1.0,0.699454665184021,0.3976993262767792,0.3976993262767792,1.0,1.0,-3.570953845977783,1.0757081508636477,2.495245695114136,0.2682293355464935,1.0,1.0,0.0,258.7048645019531,265.0,40797.0859375,0.0,4173.8896484375,1.0,283.1499938964844,285.5897216796875,291.6601257324219,294.25653076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281625747680664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.2880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227880,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9457092285156,0.9181420803070068,0.6572378277778625,0.5945509672164917,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9457092285156,0.8956860303878784,0.6141356229782104,0.5844730734825134,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9457092285156,0.7983776330947876,0.4290106892585754,0.303785115480423,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9456787109375,0.762392520904541,0.3732545375823974,0.3590583503246307,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9456481933594,0.665036678314209,0.2449769526720047,1.1314913034439087,286.9457092285156,284.95001220703125,300.5466613769531,288.6624450683594,298.2305908203125,297.23406982421875,286.9458312988281,1.0,0.699454665184021,0.3976993262767792,0.3976993262767792,1.0,1.0,-3.570953845977783,1.0757081508636477,2.495245695114136,0.2682293355464935,1.0,1.0,0.0,258.7048645019531,265.0,40797.0859375,0.0,4173.8896484375,1.0,283.1499938964844,285.5897216796875,291.6601257324219,294.25653076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281625747680664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.2880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227940,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9487609863281,0.913815140724182,0.6543585658073425,0.5920933485031128,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9487609863281,0.894468367099762,0.6166832447052002,0.5869755744934082,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94873046875,0.7969651818275452,0.430249959230423,0.3047197759151459,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94873046875,0.7608116269111633,0.373877465724945,0.3597579002380371,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486999511719,0.6630228161811829,0.2447247803211212,1.130894899368286,286.9487609863281,284.95001220703125,300.5833435058594,288.68511962890625,298.2391967773437,297.23486328125,286.9488525390625,1.0,0.7010782957077026,0.3966123461723327,0.3966123461723327,1.0,1.0,-3.572255849838257,1.0729068517684937,2.4993488788604736,0.2650004625320434,1.0,1.0,0.0,261.67291259765625,268.0,40832.07421875,0.0,4195.45263671875,1.0,283.1499938964844,285.5918273925781,291.6828308105469,294.2814636230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277023673057556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.60302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3660.06298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
