time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228000,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9487609863281,0.913815140724182,0.6543585658073425,0.5920933485031128,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9487609863281,0.894468367099762,0.6166832447052002,0.5869755744934082,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94873046875,0.7969651818275452,0.430249959230423,0.3047197759151459,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94873046875,0.7608116269111633,0.373877465724945,0.3597579002380371,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486999511719,0.6630228161811829,0.2447247803211212,1.130894899368286,286.9487609863281,284.95001220703125,300.5833435058594,288.68511962890625,298.2391967773437,297.23486328125,286.9488525390625,1.0,0.7010782957077026,0.3966123461723327,0.3966123461723327,1.0,1.0,-3.572255849838257,1.0729068517684937,2.4993488788604736,0.2650004625320434,1.0,1.0,0.0,261.67291259765625,268.0,40832.07421875,0.0,4195.45263671875,1.0,283.1499938964844,285.5918273925781,291.6828308105469,294.2814636230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277023673057556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.60302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3660.06298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228060,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.951904296875,0.90966796875,0.6515274047851562,0.5896781086921692,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.951904296875,0.8932836651802063,0.6192115545272827,0.5894597172737122,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9518737792969,0.7956265211105347,0.4315433502197265,0.305691659450531,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9518737792969,0.7592785954475403,0.3745039999485016,0.3604606091976166,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95184326171875,0.661069929599762,0.2444846928119659,1.1303517818450928,286.9518737792969,284.95001220703125,300.6199951171875,288.7084045410156,298.2477722167969,297.2356872558594,286.9519958496094,1.0,0.7027168273925781,0.3955396711826324,0.3955396711826324,1.0,1.0,-3.5736992359161377,1.0701864957809448,2.5035128593444824,0.2618310451507568,1.0,1.0,0.0,264.64215087890625,271.0,40868.30078125,0.0,4217.4130859375,1.0,283.1499938964844,285.593994140625,291.7060852050781,294.3070678710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272382259368896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.40380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3655.801025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228120,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.951904296875,0.90966796875,0.6515274047851562,0.5896781086921692,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.951904296875,0.8932836651802063,0.6192115545272827,0.5894597172737122,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9518737792969,0.7956265211105347,0.4315433502197265,0.305691659450531,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9518737792969,0.7592785954475403,0.3745039999485016,0.3604606091976166,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95184326171875,0.661069929599762,0.2444846928119659,1.1303517818450928,286.9518737792969,284.95001220703125,300.6199951171875,288.7084045410156,298.2477722167969,297.2356872558594,286.9519958496094,1.0,0.7027168273925781,0.3955396711826324,0.3955396711826324,1.0,1.0,-3.5736992359161377,1.0701864957809448,2.5035128593444824,0.2618310451507568,1.0,1.0,0.0,264.64215087890625,271.0,40868.30078125,0.0,4217.4130859375,1.0,283.1499938964844,285.593994140625,291.7060852050781,294.3070678710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272382259368896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.40380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3655.801025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228180,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9551086425781,0.9057281613349916,0.6487451195716858,0.5873059630393982,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9551086425781,0.8921300172805786,0.6217191219329834,0.5919243097305298,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9551086425781,0.794361412525177,0.4328930079936981,0.3067022860050201,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.955078125,0.7577918171882629,0.3751340806484222,0.3611664175987243,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9550476074219,0.6591765284538269,0.2442567199468612,1.129861831665039,286.9551086425781,284.95001220703125,300.6566772460937,288.7322692871094,298.2562866210937,297.2364807128906,286.9552307128906,1.0,0.7043702006340027,0.3944670259952545,0.3944670259952545,1.0,1.0,-3.5752856731414795,1.067507028579712,2.5077784061431885,0.2586818039417267,1.0,1.0,0.0,267.6124267578125,274.0,40905.68359375,0.0,4239.775390625,1.0,283.1499938964844,285.5962219238281,291.7299499511719,294.3333740234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926771879196167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.4423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3651.517333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228240,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9551086425781,0.9057281613349916,0.6487451195716858,0.5873059630393982,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9551086425781,0.8921300172805786,0.6217191219329834,0.5919243097305298,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9551086425781,0.794361412525177,0.4328930079936981,0.3067022860050201,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.955078125,0.7577918171882629,0.3751340806484222,0.3611664175987243,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9550476074219,0.6591765284538269,0.2442567199468612,1.129861831665039,286.9551086425781,284.95001220703125,300.6566772460937,288.7322692871094,298.2562866210937,297.2364807128906,286.9552307128906,1.0,0.7043702006340027,0.3944670259952545,0.3944670259952545,1.0,1.0,-3.5752856731414795,1.067507028579712,2.5077784061431885,0.2586818039417267,1.0,1.0,0.0,267.6124267578125,274.0,40905.68359375,0.0,4239.775390625,1.0,283.1499938964844,285.5962219238281,291.7299499511719,294.3333740234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926771879196167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.4423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3651.517333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228300,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9567565917969,0.9038441777229308,0.6473714709281921,0.5861353874206543,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9567565917969,0.8915643692016602,0.6229653358459473,0.5931493043899536,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95672607421875,0.7937554121017456,0.4335885047912597,0.30722177028656,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95672607421875,0.7570651173591614,0.3754504323005676,0.3615204393863678,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9566955566406,0.6582512259483337,0.2441470175981521,1.1296358108520508,286.9567565917969,284.95001220703125,300.67498779296875,288.7444152832031,298.26055908203125,297.2369079589844,286.9568786621094,1.0,0.7052021622657776,0.3939306735992431,0.3939306735992431,1.0,1.0,-3.576129674911499,1.0661813020706177,2.509948492050171,0.2571137547492981,1.0,1.0,0.0,269.09796142578125,274.0,40924.78515625,0.0,4251.1015625,1.0,283.1499938964844,285.59735107421875,291.7420654296875,294.34674072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265373349189758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3649.3623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228360,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9584350585937,0.9020177125930786,0.6460090279579163,0.5849747061729431,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9584350585937,0.8910058736801147,0.6242064833641052,0.5943695306777954,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9584045410156,0.7931665778160095,0.4342973530292511,0.3077504336833954,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9584045410156,0.7563490867614746,0.3757675588130951,0.3618751466274261,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.6573397517204285,0.2440400421619415,1.1294217109680176,286.9584350585937,284.95001220703125,300.6933288574219,288.7566833496094,298.26483154296875,297.2373046875,286.95855712890625,1.0,0.7060374021530151,0.3934133946895599,0.3934133946895599,1.0,1.0,-3.5770063400268555,1.064918041229248,2.5120882987976074,0.2556034028530121,1.0,1.0,0.0,270.58380126953125,277.0,40944.26953125,0.0,4262.521484375,1.0,283.1499938964844,285.5985107421875,291.7543334960937,294.3602600097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263015985488892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.7080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3647.19580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228420,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9618530273437,0.8984339237213135,0.6433193683624268,0.5826842784881592,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9618225097656,0.8899096250534058,0.6266727447509766,0.596794843673706,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9618225097656,0.7920410633087158,0.4357574880123138,0.3088370263576507,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9618225097656,0.7549487948417664,0.3764044344425201,0.3625867962837219,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9617614746094,0.6555579900741577,0.2438345253467559,1.1290305852890017,286.9618225097656,284.95001220703125,300.7300109863281,288.7816162109375,298.2733459472656,297.2381286621094,286.9619445800781,1.0,0.707718014717102,0.3923788666725158,0.3923788666725158,1.0,1.0,-3.5788607597351074,1.0624268054962158,2.516433954238892,0.2526019513607025,1.0,1.0,0.0,273.5560607910156,280.0,40984.10546875,0.0,4285.65087890625,1.0,283.1499938964844,285.60089111328125,291.7792663574219,294.3877868652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258294701576232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.20361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3642.855712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228480,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9618530273437,0.8984339237213135,0.6433193683624268,0.5826842784881592,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9618225097656,0.8899096250534058,0.6266727447509766,0.596794843673706,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9618225097656,0.7920410633087158,0.4357574880123138,0.3088370263576507,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9618225097656,0.7549487948417664,0.3764044344425201,0.3625867962837219,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9617614746094,0.6555579900741577,0.2438345253467559,1.1290305852890017,286.9618225097656,284.95001220703125,300.7300109863281,288.7816162109375,298.2733459472656,297.2381286621094,286.9619445800781,1.0,0.707718014717102,0.3923788666725158,0.3923788666725158,1.0,1.0,-3.5788607597351074,1.0624268054962158,2.516433954238892,0.2526019513607025,1.0,1.0,0.0,273.5560607910156,280.0,40984.10546875,0.0,4285.65087890625,1.0,283.1499938964844,285.60089111328125,291.7792663574219,294.3877868652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258294701576232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.20361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3642.855712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228540,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.96533203125,0.8949217796325684,0.6406756639480591,0.5804345011711121,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.96533203125,0.8888397216796875,0.6291171908378601,0.5991995334625244,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9653015136719,0.7909837365150452,0.4372744262218475,0.309962660074234,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9653015136719,0.7535892128944397,0.3770445883274078,0.3633013069629669,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9652404785156,0.6538292169570923,0.2436399459838867,1.1286875009536743,286.96533203125,284.95001220703125,300.76666259765625,288.8070373535156,298.2818298339844,297.2389831542969,286.9654541015625,1.0,0.7094118595123291,0.3913443386554718,0.3913443386554718,1.0,1.0,-3.58084774017334,1.059971809387207,2.520875930786133,0.249614343047142,1.0,1.0,0.0,276.5291442871094,283.0,41025.01171875,0.0,4309.16259765625,1.0,283.1499938964844,285.60333251953125,291.8046569824219,294.4158935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253565073013306,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.90673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3638.5068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228600,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.96533203125,0.8949217796325684,0.6406756639480591,0.5804345011711121,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.96533203125,0.8888397216796875,0.6291171908378601,0.5991995334625244,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9653015136719,0.7909837365150452,0.4372744262218475,0.309962660074234,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9653015136719,0.7535892128944397,0.3770445883274078,0.3633013069629669,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9652404785156,0.6538292169570923,0.2436399459838867,1.1286875009536743,286.96533203125,284.95001220703125,300.76666259765625,288.8070373535156,298.2818298339844,297.2389831542969,286.9654541015625,1.0,0.7094118595123291,0.3913443386554718,0.3913443386554718,1.0,1.0,-3.58084774017334,1.059971809387207,2.520875930786133,0.249614343047142,1.0,1.0,0.0,276.5291442871094,283.0,41025.01171875,0.0,4309.16259765625,1.0,283.1499938964844,285.60333251953125,291.8046569824219,294.4158935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253565073013306,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.90673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3638.5068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228660,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9685974121094,0.8917535543441772,0.6382832527160645,0.5783997774124146,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9685974121094,0.8878772258758545,0.6313464045524597,0.6013932228088379,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9685974121094,0.7900696396827698,0.4387202858924866,0.3110328614711761,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96856689453125,0.7523728013038635,0.3776363432407379,0.3639611005783081,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9685363769531,0.6522837281227112,0.2434702515602111,1.1284129619598389,286.9685974121094,284.95001220703125,300.8004150390625,288.830810546875,298.2895812988281,297.23974609375,286.9687194824219,1.0,0.7109813690185547,0.3904018700122833,0.3904018700122833,1.0,1.0,-3.582789421081543,1.05777108669281,2.5250184535980225,0.2469034492969513,1.0,1.0,0.0,279.2651672363281,283.0,41063.62890625,0.0,4331.1259765625,1.0,283.1499938964844,285.60565185546875,291.8284606933594,294.44219970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249206781387328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.01171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3634.498291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228720,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9689025878906,0.8914808630943298,0.6380768418312073,0.5782243013381958,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9689025878906,0.8877944350242615,0.6315394043922424,0.6015831828117371,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9688720703125,0.78999263048172,0.4388481080532074,0.3111273646354675,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9688720703125,0.7522684931755066,0.377687931060791,0.3640185892581939,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.96881103515625,0.6521512866020203,0.2434558719396591,1.1283907890319824,286.9688720703125,284.95001220703125,300.8033447265625,288.8329162597656,298.290283203125,297.23980712890625,286.9690246582031,1.0,0.7111183404922485,0.3903199136257171,0.3903199136257171,1.0,1.0,-3.582962989807129,1.057581067085266,2.5253820419311523,0.2466681897640228,1.0,1.0,0.0,279.50311279296875,286.0,41067.0234375,0.0,4333.0498046875,1.0,283.1499938964844,285.6058349609375,291.8305358886719,294.44451904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248826503753662,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3634.1484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228780,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725341796875,0.8881112933158875,0.6355224847793579,0.5760534405708313,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725341796875,0.8867723941802979,0.633938729763031,0.6039451360702515,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725341796875,0.7890664935112,0.4404793083667755,0.3123316466808319,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725036621094,0.7509851455688477,0.3783343136310577,0.3647385239601135,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97247314453125,0.6505222320556641,0.2432820796966552,1.1281391382217407,286.9725341796875,284.95001220703125,300.8399963378906,288.85919189453125,298.29864501953125,297.2406616210937,286.97265625,1.0,0.7128371000289917,0.3892954885959625,0.3892954885959625,1.0,1.0,-3.585204839706421,1.0552252531051636,2.529979467391968,0.2437334954738617,1.0,1.0,0.0,282.4779663085937,289.0,41110.0546875,0.0,4357.31005859375,1.0,283.1499938964844,285.6084289550781,291.8568420410156,294.4736633300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924408495426178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.90283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3629.7861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228840,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725341796875,0.8881112933158875,0.6355224847793579,0.5760534405708313,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725341796875,0.8867723941802979,0.633938729763031,0.6039451360702515,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725341796875,0.7890664935112,0.4404793083667755,0.3123316466808319,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725036621094,0.7509851455688477,0.3783343136310577,0.3647385239601135,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97247314453125,0.6505222320556641,0.2432820796966552,1.1281391382217407,286.9725341796875,284.95001220703125,300.8399963378906,288.85919189453125,298.29864501953125,297.2406616210937,286.97265625,1.0,0.7128371000289917,0.3892954885959625,0.3892954885959625,1.0,1.0,-3.585204839706421,1.0552252531051636,2.529979467391968,0.2437334954738617,1.0,1.0,0.0,282.4779663085937,289.0,41110.0546875,0.0,4357.31005859375,1.0,283.1499938964844,285.6084289550781,291.8568420410156,294.4736633300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924408495426178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.90283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3629.7861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228900,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9743957519531,0.8864532113075256,0.6342616677284241,0.5749824643135071,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9743957519531,0.8862696290016174,0.6351296305656433,0.6051178574562073,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.974365234375,0.7886273264884949,0.4413166046142578,0.3129487037658691,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.974365234375,0.750356912612915,0.378658652305603,0.3650994896888733,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.97430419921875,0.6497254371643066,0.2431989312171936,1.1280299425125122,286.9743957519531,284.95001220703125,300.8583374023437,288.8724975585937,298.3028259277344,297.2410888671875,286.9745178222656,1.0,0.7137010097503662,0.3887832760810852,0.3887832760810852,1.0,1.0,-3.586372137069702,1.0540597438812256,2.532312393188477,0.2422697693109512,1.0,1.0,0.0,283.9656982421875,289.0,41131.94140625,0.0,4369.578125,1.0,283.1499938964844,285.6097412109375,291.8701171875,294.4884033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241714477539062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3627.604248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228960,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9762878417969,0.8848129510879517,0.6330119371414185,0.573921263217926,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9762878417969,0.885772168636322,0.6363145709037781,0.6062849760055542,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.97625732421875,0.7882040739059448,0.4421686232089996,0.3135759234428406,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97625732421875,0.7497375011444092,0.378983736038208,0.3654610812664032,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9761962890625,0.6489401459693909,0.2431182861328125,1.1279315948486328,286.97625732421875,284.95001220703125,300.8766784667969,288.8858947753906,298.3070678710937,297.24151611328125,286.9764099121094,1.0,0.7145678400993347,0.3882946670055389,0.3882946670055389,1.0,1.0,-3.5875704288482666,1.0529699325561523,2.5346004962921143,0.2408756762742996,1.0,1.0,0.0,285.4536437988281,292.0,41154.2421875,0.0,4381.9384765625,1.0,283.1499938964844,285.6110534667969,291.883544921875,294.5032958984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239347577095032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.18408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3625.425537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229020,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801025390625,0.8815844058990479,0.6305426359176636,0.5718255043029785,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801025390625,0.8847929835319519,0.6386678218841553,0.6086033582687378,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800720214844,0.7874019742012024,0.4439136683940887,0.3148585259914398,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800720214844,0.748524010181427,0.3796360492706299,0.3661860823631286,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800109863281,0.6474027037620544,0.2429637908935547,1.1277648210525513,286.9801025390625,284.95001220703125,300.913330078125,288.9129638671875,298.31549072265625,297.24237060546875,286.980224609375,1.0,0.7163093686103821,0.3873174488544464,0.3873174488544464,1.0,1.0,-3.590052604675293,1.0508216619491575,2.5392308235168457,0.2381031811237335,1.0,1.0,0.0,288.43023681640625,295.0,41199.59375,0.0,4406.91845703125,1.0,283.1499938964844,285.61376953125,291.9106140136719,294.5333557128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234613180160522,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.64697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3621.066650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229080,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801025390625,0.8815844058990479,0.6305426359176636,0.5718255043029785,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801025390625,0.8847929835319519,0.6386678218841553,0.6086033582687378,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800720214844,0.7874019742012024,0.4439136683940887,0.3148585259914398,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800720214844,0.748524010181427,0.3796360492706299,0.3661860823631286,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800109863281,0.6474027037620544,0.2429637908935547,1.1277648210525513,286.9801025390625,284.95001220703125,300.913330078125,288.9129638671875,298.31549072265625,297.24237060546875,286.980224609375,1.0,0.7163093686103821,0.3873174488544464,0.3873174488544464,1.0,1.0,-3.590052604675293,1.0508216619491575,2.5392308235168457,0.2381031811237335,1.0,1.0,0.0,288.43023681640625,295.0,41199.59375,0.0,4406.91845703125,1.0,283.1499938964844,285.61376953125,291.9106140136719,294.5333557128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234613180160522,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.64697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3621.066650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229140,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9840087890625,0.8784271478652954,0.6281169652938843,0.5697683095932007,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9840087890625,0.8838332891464233,0.6409960985183716,0.6108982563018799,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9839782714844,0.786662220954895,0.4457192122936249,0.316182792186737,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9839782714844,0.7473437786102295,0.3802913129329681,0.3669137060642242,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9839172363281,0.6459090113639832,0.24281907081604,1.1276408433914185,286.9839782714844,284.95001220703125,300.95001220703125,288.9403991699219,298.3238525390625,297.24322509765625,286.984130859375,1.0,0.7180624604225159,0.3863402605056762,0.3863402605056762,1.0,1.0,-3.5926575660705566,1.048706293106079,2.5439510345458984,0.2353407442569732,1.0,1.0,0.0,291.4073486328125,298.0,41245.9140625,0.0,4432.2685546875,1.0,283.1499938964844,285.6165466308594,291.93804931640625,294.5638732910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229918718338012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.2744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3616.7431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229200,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9840087890625,0.8784271478652954,0.6281169652938843,0.5697683095932007,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9840087890625,0.8838332891464233,0.6409960985183716,0.6108982563018799,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9839782714844,0.786662220954895,0.4457192122936249,0.316182792186737,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9839782714844,0.7473437786102295,0.3802913129329681,0.3669137060642242,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9839172363281,0.6459090113639832,0.24281907081604,1.1276408433914185,286.9839782714844,284.95001220703125,300.95001220703125,288.9403991699219,298.3238525390625,297.24322509765625,286.984130859375,1.0,0.7180624604225159,0.3863402605056762,0.3863402605056762,1.0,1.0,-3.5926575660705566,1.048706293106079,2.5439510345458984,0.2353407442569732,1.0,1.0,0.0,291.4073486328125,298.0,41245.9140625,0.0,4432.2685546875,1.0,283.1499938964844,285.6165466308594,291.93804931640625,294.5638732910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229918718338012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.2744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3616.7431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229260,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126647949219,0.8808006644248962,0.6297816038131714,0.5703803300857544,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126647949219,0.8884767293930054,0.6475896239280701,0.6160863041877747,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124816894531,0.791540801525116,0.4519143998622894,0.3197335004806518,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01239013671875,0.7514493465423584,0.3854340612888336,0.370702862739563,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.011962890625,0.6502285599708557,0.2474134415388107,1.1428297758102417,287.0125732421875,284.95001220703125,300.9824523925781,288.9682312011719,298.36151123046875,297.2850952148437,287.013916015625,1.0,0.7218067049980164,0.3853742480278015,0.3853742480278015,1.0,1.0,-3.626689910888672,1.0570963621139526,2.569593667984009,0.2355399280786514,1.0,1.0,0.0,290.1562194824219,301.0,41642.37109375,0.0,4517.75341796875,1.0,283.1499938964844,285.6388854980469,291.9694519042969,294.6100769042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230666756629944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.3984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3617.43212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229320,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126647949219,0.8808006644248962,0.6297816038131714,0.5703803300857544,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126647949219,0.8884767293930054,0.6475896239280701,0.6160863041877747,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124816894531,0.791540801525116,0.4519143998622894,0.3197335004806518,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01239013671875,0.7514493465423584,0.3854340612888336,0.370702862739563,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.011962890625,0.6502285599708557,0.2474134415388107,1.1428297758102417,287.0125732421875,284.95001220703125,300.9824523925781,288.9682312011719,298.36151123046875,297.2850952148437,287.013916015625,1.0,0.7218067049980164,0.3853742480278015,0.3853742480278015,1.0,1.0,-3.626689910888672,1.0570963621139526,2.569593667984009,0.2355399280786514,1.0,1.0,0.0,290.1562194824219,301.0,41642.37109375,0.0,4517.75341796875,1.0,283.1499938964844,285.6388854980469,291.9694519042969,294.6100769042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230666756629944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.3984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3617.43212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229380,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0415344238281,0.8809990286827087,0.6296919584274292,0.570577085018158,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0415344238281,0.8909720182418823,0.652461051940918,0.6209499835968018,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0414123535156,0.794475793838501,0.4564453661441803,0.3230973780155182,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.04132080078125,0.7538654208183289,0.3889102935791015,0.3742908835411072,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04107666015625,0.6531631946563721,0.2504667043685913,1.1579928398132324,287.0414733886719,284.95001220703125,301.0068054199219,288.9964904785156,298.3816833496094,297.3059387207031,287.0423583984375,1.0,0.7265104651451111,0.3844082653522491,0.3844082653522491,1.0,1.0,-3.659399032592773,1.0649418830871582,2.5944571495056152,0.236251100897789,1.0,1.0,0.0,291.6000671386719,304.0,41997.15234375,0.0,4617.62109375,1.0,283.1499938964844,285.6605834960937,292.0055847167969,294.67010498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249500036239624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.31591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3634.768310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229440,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0415344238281,0.8809990286827087,0.6296919584274292,0.570577085018158,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0415344238281,0.8909720182418823,0.652461051940918,0.6209499835968018,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0414123535156,0.794475793838501,0.4564453661441803,0.3230973780155182,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.04132080078125,0.7538654208183289,0.3889102935791015,0.3742908835411072,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04107666015625,0.6531631946563721,0.2504667043685913,1.1579928398132324,287.0414733886719,284.95001220703125,301.0068054199219,288.9964904785156,298.3816833496094,297.3059387207031,287.0423583984375,1.0,0.7265104651451111,0.3844082653522491,0.3844082653522491,1.0,1.0,-3.659399032592773,1.0649418830871582,2.5944571495056152,0.236251100897789,1.0,1.0,0.0,291.6000671386719,304.0,41997.15234375,0.0,4617.62109375,1.0,283.1499938964844,285.6605834960937,292.0055847167969,294.67010498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249500036239624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.31591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3634.768310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229500,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521240234375,0.8802111744880676,0.6293566823005676,0.5703809857368469,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.8912962079048157,0.654552698135376,0.6230299472808838,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0520324707031,0.7950615286827087,0.4583886265754699,0.3245320916175842,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519714355469,0.7542351484298706,0.3902831375598907,0.3757150173187256,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517578125,0.6537548303604126,0.2516070902347564,1.163775086402893,287.0520935058594,284.95001220703125,301.0160827636719,289.0107727050781,298.3876647949219,297.3119812011719,287.0528259277344,1.0,0.7287902235984802,0.3839252591133117,0.3839252591133117,1.0,1.0,-3.6720669269561768,1.067623496055603,2.604443311691284,0.2361557185649871,1.0,1.0,0.0,293.1482849121094,304.0,42129.16015625,0.0,4662.9140625,1.0,283.1499938964844,285.66864013671875,292.0215148925781,294.69610595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261208176612854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.00244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3645.5341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229560,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0609130859375,0.8791539669036865,0.6289169788360596,0.570080041885376,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0609130859375,0.8913256525993347,0.6565049886703491,0.624965488910675,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0608215332031,0.7953646183013916,0.4602092206478119,0.3258706033229828,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.060791015625,0.7543226480484009,0.3915045261383056,0.3769808411598205,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.06060791015625,0.6540252566337585,0.2525749504566192,1.1687151193618774,287.0608825683594,284.95001220703125,301.0235290527344,289.025146484375,298.3909606933594,297.3163146972656,287.0614624023437,1.0,0.7309736013412476,0.3831460475921631,0.3831460475921631,1.0,1.0,-3.683114051818848,1.0688894987106323,2.614224433898926,0.2349927276372909,1.0,1.0,0.0,294.9216003417969,307.0,42238.9453125,0.0,4705.3076171875,1.0,283.1499938964844,285.67535400390625,292.0359802246094,294.718994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927220582962036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.73291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3655.63916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229620,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0746765136719,0.8766860961914062,0.6278443336486816,0.5692828297615051,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0746765136719,0.8909661769866943,0.6601276993751526,0.6285415887832642,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0746154785156,0.795568585395813,0.4636238515377044,0.3283659815788269,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0745849609375,0.7540693879127502,0.3936451971530914,0.3791908025741577,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.074462890625,0.6540258526802063,0.2541494071483612,1.1767882108688354,287.0746459960937,284.95001220703125,301.0331115722656,289.05401611328125,298.393310546875,297.321533203125,287.0751037597656,1.0,0.7350253462791443,0.3815876841545105,0.3815876841545105,1.0,1.0,-3.701836824417114,1.0701481103897097,2.6316885948181152,0.2321192324161529,1.0,1.0,0.0,298.69451904296875,310.0,42414.9921875,0.0,4782.53076171875,1.0,283.1499938964844,285.6860656738281,292.0624389648437,294.7582702636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289299249649048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.38671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3671.328857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229680,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0746765136719,0.8766860961914062,0.6278443336486816,0.5692828297615051,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0746765136719,0.8909661769866943,0.6601276993751526,0.6285415887832642,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0746154785156,0.795568585395813,0.4636238515377044,0.3283659815788269,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0745849609375,0.7540693879127502,0.3936451971530914,0.3791908025741577,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.074462890625,0.6540258526802063,0.2541494071483612,1.1767882108688354,287.0746459960937,284.95001220703125,301.0331115722656,289.05401611328125,298.393310546875,297.321533203125,287.0751037597656,1.0,0.7350253462791443,0.3815876841545105,0.3815876841545105,1.0,1.0,-3.701836824417114,1.0701481103897097,2.6316885948181152,0.2321192324161529,1.0,1.0,0.0,298.69451904296875,310.0,42414.9921875,0.0,4782.53076171875,1.0,283.1499938964844,285.6860656738281,292.0624389648437,294.7582702636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289299249649048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.38671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3671.328857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229740,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853271484375,0.874114453792572,0.6266308426856995,0.5683374404907227,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853271484375,0.8904333710670471,0.6635136008262634,0.6318661570549011,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0852966308594,0.7956086993217468,0.4668792188167572,0.3307275772094726,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08526611328125,0.7536057829856873,0.3955436944961548,0.3811369240283966,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.08514404296875,0.6536980867385864,0.2554217278957367,1.1833115816116333,287.0853271484375,284.95001220703125,301.0360412597656,289.0830078125,298.3916931152344,297.3240661621094,287.085693359375,1.0,0.7387075424194336,0.3800292909145355,0.3800292909145355,1.0,1.0,-3.717733860015869,1.070427179336548,2.6473066806793213,0.2288800179958343,1.0,1.0,0.0,302.4313659667969,313.0,42553.859375,0.0,4852.04052734375,1.0,283.1499938964844,285.6944580078125,292.0882873535156,294.79351806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299720525741576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.24462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3680.884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229800,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853271484375,0.874114453792572,0.6266308426856995,0.5683374404907227,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853271484375,0.8904333710670471,0.6635136008262634,0.6318661570549011,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0852966308594,0.7956086993217468,0.4668792188167572,0.3307275772094726,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08526611328125,0.7536057829856873,0.3955436944961548,0.3811369240283966,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.08514404296875,0.6536980867385864,0.2554217278957367,1.1833115816116333,287.0853271484375,284.95001220703125,301.0360412597656,289.0830078125,298.3916931152344,297.3240661621094,287.085693359375,1.0,0.7387075424194336,0.3800292909145355,0.3800292909145355,1.0,1.0,-3.717733860015869,1.070427179336548,2.6473066806793213,0.2288800179958343,1.0,1.0,0.0,302.4313659667969,313.0,42553.859375,0.0,4852.04052734375,1.0,283.1499938964844,285.6944580078125,292.0882873535156,294.79351806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299720525741576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.24462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3680.884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
