time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229860,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942077636719,0.8716045022010803,0.6253493428230286,0.5673155784606934,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942077636719,0.8899050951004028,0.666751503944397,0.6350322365760803,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941772460937,0.7956632375717163,0.4700670838356018,0.3330268561840057,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941467285156,0.7531105875968933,0.3973049819469452,0.3829306960105896,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09405517578125,0.6532586812973022,0.2565188705921173,1.1889164447784424,287.0942077636719,284.95001220703125,301.03277587890625,289.11199951171875,298.3880615234375,297.3251647949219,287.0945129394531,1.0,0.7421082854270935,0.3787544369697571,0.3787544369697571,1.0,1.0,-3.7319843769073486,1.07099711894989,2.660987377166748,0.2262948453426361,1.0,1.0,0.0,306.00750732421875,316.0,42671.66796875,0.0,4916.2431640625,1.0,283.1499938964844,285.7015686035156,292.11492919921875,294.8277282714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305325746536256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.8037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3686.021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229920,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942077636719,0.8716045022010803,0.6253493428230286,0.5673155784606934,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942077636719,0.8899050951004028,0.666751503944397,0.6350322365760803,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941772460937,0.7956632375717163,0.4700670838356018,0.3330268561840057,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941467285156,0.7531105875968933,0.3973049819469452,0.3829306960105896,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09405517578125,0.6532586812973022,0.2565188705921173,1.1889164447784424,287.0942077636719,284.95001220703125,301.03277587890625,289.11199951171875,298.3880615234375,297.3251647949219,287.0945129394531,1.0,0.7421082854270935,0.3787544369697571,0.3787544369697571,1.0,1.0,-3.7319843769073486,1.07099711894989,2.660987377166748,0.2262948453426361,1.0,1.0,0.0,306.00750732421875,316.0,42671.66796875,0.0,4916.2431640625,1.0,283.1499938964844,285.7015686035156,292.11492919921875,294.8277282714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305325746536256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.8037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3686.021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229980,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.101806640625,0.8691930770874023,0.6240358352661133,0.5662550926208496,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.101806640625,0.8894246220588684,0.6698853969573975,0.6380886435508728,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.7957810759544373,0.4732340574264526,0.3353018462657928,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.10174560546875,0.752637505531311,0.3989820778369903,0.3846310079097748,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1016845703125,0.6527904868125916,0.2575106918811798,1.1939650774002075,287.1017761230469,284.95001220703125,301.0238037109375,289.140869140625,298.3822021484375,297.3254699707031,287.10205078125,1.0,0.7453092932701111,0.3774795830249786,0.3774795830249786,1.0,1.0,-3.7452449798583984,1.071239352226257,2.674005508422852,0.2236064672470092,1.0,1.0,0.0,309.4233703613281,319.0,42774.15625,0.0,4976.94775390625,1.0,283.1499938964844,285.7077331542969,292.1423034667969,294.8617553710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308075904846193,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.5009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3688.541259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230040,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.101806640625,0.8691930770874023,0.6240358352661133,0.5662550926208496,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.101806640625,0.8894246220588684,0.6698853969573975,0.6380886435508728,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.7957810759544373,0.4732340574264526,0.3353018462657928,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.10174560546875,0.752637505531311,0.3989820778369903,0.3846310079097748,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1016845703125,0.6527904868125916,0.2575106918811798,1.1939650774002075,287.1017761230469,284.95001220703125,301.0238037109375,289.140869140625,298.3822021484375,297.3254699707031,287.10205078125,1.0,0.7453092932701111,0.3774795830249786,0.3774795830249786,1.0,1.0,-3.7452449798583984,1.071239352226257,2.674005508422852,0.2236064672470092,1.0,1.0,0.0,309.4233703613281,319.0,42774.15625,0.0,4976.94775390625,1.0,283.1499938964844,285.7077331542969,292.1423034667969,294.8617553710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308075904846193,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.5009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3688.541259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230100,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.105224609375,0.8680222034454346,0.6233722567558289,0.5657161474227905,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.105224609375,0.8892012238502502,0.6714197993278503,0.6395832896232605,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051940917969,0.7958645820617676,0.4748170077800751,0.3364364802837372,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10516357421875,0.7524114847183228,0.3997970819473266,0.3854555487632751,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051025390625,0.652553915977478,0.2579787075519562,1.1963434219360352,287.1051940917969,284.95001220703125,301.017333984375,289.1551818847656,298.3785705566406,297.325439453125,287.10546875,1.0,0.7468534708023071,0.3768421411514282,0.3768421411514282,1.0,1.0,-3.751614570617676,1.0712636709213257,2.6803507804870605,0.2222260534763336,1.0,1.0,0.0,311.0819702148437,319.0,42820.91796875,0.0,5006.35888671875,1.0,283.1499938964844,285.7105407714844,292.1561584472656,294.8786926269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93087637424469,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.57666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3689.17138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230160,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1084289550781,0.8668715953826904,0.6227059364318848,0.5651735663414001,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1084289550781,0.8889861702919006,0.6729345917701721,0.6410581469535828,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1083984375,0.7959627509117126,0.4764023125171661,0.3375715613365173,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1083984375,0.7521913647651672,0.4005990922451019,0.3862662017345428,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1083068847656,0.6523171663284302,0.2584322988986969,1.198647379875183,287.1084289550781,284.95001220703125,301.0096130371094,289.16943359375,298.3746032714844,297.3252868652344,287.1086730957031,1.0,0.7483680844306946,0.376228779554367,0.376228779554367,1.0,1.0,-3.757849931716919,1.071308970451355,2.686541080474853,0.2208983153104782,1.0,1.0,0.0,312.7147827148437,322.0,42865.39453125,0.0,5035.2958984375,1.0,283.1499938964844,285.7132263183594,292.1700439453125,294.8955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930913507938385,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3689.511962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230220,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1143493652344,0.8646218776702881,0.6213685274124146,0.5640815496444702,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1143493652344,0.888572633266449,0.6759094595909119,0.6439535617828369,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11431884765625,0.7961962223052979,0.4795844256877899,0.3398472666740417,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1142883300781,0.7517635226249695,0.4021689891815185,0.3878522217273712,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1142272949219,0.651843249797821,0.2593042552471161,1.2030770778656006,287.11431884765625,284.95001220703125,300.9906921386719,289.1976318359375,298.365478515625,297.32476806640625,287.11456298828125,1.0,0.7513269782066345,0.3750020563602447,0.3750020563602447,1.0,1.0,-3.7699978351593018,1.0712831020355225,2.69871473312378,0.2182037085294723,1.0,1.0,0.0,315.9218444824219,325.0,42948.08203125,0.0,5092.0859375,1.0,283.1499938964844,285.7182006835937,292.1976928710937,294.9287414550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309212565422058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3689.58251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230280,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1143493652344,0.8646218776702881,0.6213685274124146,0.5640815496444702,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1143493652344,0.888572633266449,0.6759094595909119,0.6439535617828369,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11431884765625,0.7961962223052979,0.4795844256877899,0.3398472666740417,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1142883300781,0.7517635226249695,0.4021689891815185,0.3878522217273712,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1142272949219,0.651843249797821,0.2593042552471161,1.2030770778656006,287.11431884765625,284.95001220703125,300.9906921386719,289.1976318359375,298.365478515625,297.32476806640625,287.11456298828125,1.0,0.7513269782066345,0.3750020563602447,0.3750020563602447,1.0,1.0,-3.7699978351593018,1.0712831020355225,2.69871473312378,0.2182037085294723,1.0,1.0,0.0,315.9218444824219,325.0,42948.08203125,0.0,5092.0859375,1.0,283.1499938964844,285.7182006835937,292.1976928710937,294.9287414550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309212565422058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3689.58251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230340,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11962890625,0.8624275326728821,0.6200271844863892,0.562984049320221,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.11962890625,0.8881687521934509,0.6788161396980286,0.6467828154563904,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195983886719,0.7964682579040527,0.4827854633331299,0.342134028673172,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195983886719,0.7513442635536194,0.4036985635757446,0.3893977105617523,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195373535156,0.6513667106628418,0.260137528181076,1.207317352294922,287.11962890625,284.95001220703125,300.9674987792969,289.22528076171875,298.3550109863281,297.32403564453125,287.1198425292969,1.0,0.7542131543159485,0.3737753331661224,0.3737753331661224,1.0,1.0,-3.781795740127564,1.0711158514022827,2.710679769515991,0.215451642870903,1.0,1.0,0.0,319.0753173828125,328.0,43023.546875,0.0,5147.806640625,1.0,283.1499938964844,285.72271728515625,292.2250366210937,294.9612731933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308689832687378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.67138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3689.103759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230400,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11962890625,0.8624275326728821,0.6200271844863892,0.562984049320221,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.11962890625,0.8881687521934509,0.6788161396980286,0.6467828154563904,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195983886719,0.7964682579040527,0.4827854633331299,0.342134028673172,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195983886719,0.7513442635536194,0.4036985635757446,0.3893977105617523,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195373535156,0.6513667106628418,0.260137528181076,1.207317352294922,287.11962890625,284.95001220703125,300.9674987792969,289.22528076171875,298.3550109863281,297.32403564453125,287.1198425292969,1.0,0.7542131543159485,0.3737753331661224,0.3737753331661224,1.0,1.0,-3.781795740127564,1.0711158514022827,2.710679769515991,0.215451642870903,1.0,1.0,0.0,319.0753173828125,328.0,43023.546875,0.0,5147.806640625,1.0,283.1499938964844,285.72271728515625,292.2250366210937,294.9612731933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308689832687378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.67138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3689.103759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230460,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1243896484375,0.860276997089386,0.6186832785606384,0.5618833303451538,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1244201660156,0.887763261795044,0.6816564202308655,0.6495486497879028,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1243896484375,0.7967694997787476,0.4860082864761352,0.3444347083568573,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1243591308594,0.7509259581565857,0.4051904678344726,0.3909063935279846,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12432861328125,0.6508843898773193,0.2609375715255737,1.2113995552062988,287.1243896484375,284.95001220703125,300.9405517578125,289.2522888183594,298.34344482421875,297.3231506347656,287.12457275390625,1.0,0.757041871547699,0.3725701570510864,0.3725701570510864,1.0,1.0,-3.7932958602905273,1.0708932876586914,2.722402572631836,0.2127138525247573,1.0,1.0,0.0,322.1949768066406,331.0,43092.94921875,0.0,5202.7177734375,1.0,283.1499938964844,285.7268981933594,292.2518310546875,294.992919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307767748832704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.88525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3688.2587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230520,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1243896484375,0.860276997089386,0.6186832785606384,0.5618833303451538,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1244201660156,0.887763261795044,0.6816564202308655,0.6495486497879028,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1243896484375,0.7967694997787476,0.4860082864761352,0.3444347083568573,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1243591308594,0.7509259581565857,0.4051904678344726,0.3909063935279846,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12432861328125,0.6508843898773193,0.2609375715255737,1.2113995552062988,287.1243896484375,284.95001220703125,300.9405517578125,289.2522888183594,298.34344482421875,297.3231506347656,287.12457275390625,1.0,0.757041871547699,0.3725701570510864,0.3725701570510864,1.0,1.0,-3.7932958602905273,1.0708932876586914,2.722402572631836,0.2127138525247573,1.0,1.0,0.0,322.1949768066406,331.0,43092.94921875,0.0,5202.7177734375,1.0,283.1499938964844,285.7268981933594,292.2518310546875,294.992919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307767748832704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.88525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3688.2587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230580,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.12872314453125,0.8581624031066895,0.6173375844955444,0.5607805848121643,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12872314453125,0.8873484134674072,0.6844306588172913,0.6522521376609802,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1286926269531,0.797093391418457,0.4892545342445373,0.3467510640621185,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1286926269531,0.7505031228065491,0.4066460430622101,0.3923802375793457,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1286315917969,0.6503936648368835,0.2617074251174927,1.2153420448303225,287.12872314453125,284.95001220703125,300.9102783203125,289.27850341796875,298.3309020996094,297.3221130371094,287.1288757324219,1.0,0.75982266664505,0.371364951133728,0.371364951133728,1.0,1.0,-3.804527759552002,1.0705606937408447,2.7339673042297363,0.2099262028932571,1.0,1.0,0.0,325.2939147949219,334.0,43156.87890625,0.0,5256.9755859375,1.0,283.1499938964844,285.7307434082031,292.2779235839844,295.0235290527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930658519268036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.52490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3687.17578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230640,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.12872314453125,0.8581624031066895,0.6173375844955444,0.5607805848121643,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12872314453125,0.8873484134674072,0.6844306588172913,0.6522521376609802,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1286926269531,0.797093391418457,0.4892545342445373,0.3467510640621185,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1286926269531,0.7505031228065491,0.4066460430622101,0.3923802375793457,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1286315917969,0.6503936648368835,0.2617074251174927,1.2153420448303225,287.12872314453125,284.95001220703125,300.9102783203125,289.27850341796875,298.3309020996094,297.3221130371094,287.1288757324219,1.0,0.75982266664505,0.371364951133728,0.371364951133728,1.0,1.0,-3.804527759552002,1.0705606937408447,2.7339673042297363,0.2099262028932571,1.0,1.0,0.0,325.2939147949219,334.0,43156.87890625,0.0,5256.9755859375,1.0,283.1499938964844,285.7307434082031,292.2779235839844,295.0235290527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930658519268036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.52490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3687.17578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230700,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1307067871094,0.8571168184280396,0.6166640520095825,0.5602285861968994,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1307067871094,0.887135922908783,0.6857930421829224,0.6535807251930237,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1307067871094,0.7972623705863953,0.4908867180347442,0.347915381193161,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.13067626953125,0.7502889037132263,0.4073604345321655,0.3931044638156891,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1306457519531,0.6501445770263672,0.2620816528797149,1.2172645330429075,287.1307067871094,284.95001220703125,300.8940734863281,289.2912902832031,298.3243103027344,297.321533203125,287.1308898925781,1.0,0.761197030544281,0.3707623779773712,0.3707623779773712,1.0,1.0,-3.8100485801696777,1.0703543424606323,2.739694356918335,0.2085127979516983,1.0,1.0,0.0,326.8382568359375,334.0,43186.96875,0.0,5283.88818359375,1.0,283.1499938964844,285.7325439453125,292.2906799316406,295.0384216308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930592954158783,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.12890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3686.5751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230760,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.13262939453125,0.8560785055160522,0.6159901022911072,0.5596761703491211,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13262939453125,0.886919379234314,0.6871388554573059,0.6548938155174255,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1325988769531,0.7974355816841125,0.4925251007080078,0.3490839302539825,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1325988769531,0.7500723004341125,0.4080658853054046,0.3938202857971191,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.132568359375,0.6498928070068359,0.2624489367008209,1.2191555500030518,287.13262939453125,284.95001220703125,300.8772277832031,289.3038330078125,298.3175354003906,297.3209533691406,287.1327819824219,1.0,0.7625612616539001,0.3701687455177307,0.3701687455177307,1.0,1.0,-3.815507411956787,1.0701494216918943,2.7453579902648926,0.207113578915596,1.0,1.0,0.0,328.3800964355469,337.0,43215.9609375,0.0,5310.6640625,1.0,283.1499938964844,285.7342834472656,292.3031921386719,295.05303955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930524468421936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.59423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3685.947509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230820,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1361694335937,0.8540222644805908,0.6146408915519714,0.5585704445838928,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1361999511719,0.8864741325378418,0.6897830963134766,0.6574757099151611,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1361694335937,0.7977929711341858,0.4958198368549347,0.3514333963394165,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1361694335937,0.7496322989463806,0.4094516932964325,0.3952282965183258,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1361389160156,0.6493817567825317,0.2631642818450928,1.222851276397705,287.1361694335937,284.95001220703125,300.841796875,289.32818603515625,298.30352783203125,297.3197021484375,287.1363220214844,1.0,0.7652623057365417,0.3689814805984497,0.3689814805984497,1.0,1.0,-3.8262531757354736,1.0696704387664795,2.756582975387573,0.2042840272188186,1.0,1.0,0.0,331.4590148925781,340.0,43270.88671875,0.0,5363.8603515625,1.0,283.1499938964844,285.7375793457031,292.3275146484375,295.08135986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930387318134308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.1201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3684.69091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230880,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1361694335937,0.8540222644805908,0.6146408915519714,0.5585704445838928,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1361999511719,0.8864741325378418,0.6897830963134766,0.6574757099151611,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1361694335937,0.7977929711341858,0.4958198368549347,0.3514333963394165,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1361694335937,0.7496322989463806,0.4094516932964325,0.3952282965183258,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1361389160156,0.6493817567825317,0.2631642818450928,1.222851276397705,287.1361694335937,284.95001220703125,300.841796875,289.32818603515625,298.30352783203125,297.3197021484375,287.1363220214844,1.0,0.7652623057365417,0.3689814805984497,0.3689814805984497,1.0,1.0,-3.8262531757354736,1.0696704387664795,2.756582975387573,0.2042840272188186,1.0,1.0,0.0,331.4590148925781,340.0,43270.88671875,0.0,5363.8603515625,1.0,283.1499938964844,285.7375793457031,292.3275146484375,295.08135986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930387318134308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.1201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3684.69091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230940,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1394348144531,0.8519918918609619,0.6132899522781372,0.5574634075164795,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1394348144531,0.88601154088974,0.6923631429672241,0.6599977016448975,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.139404296875,0.7981645464897156,0.4991392195224762,0.3537998497486114,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.139404296875,0.7491823434829712,0.4108036756515503,0.3966046571731567,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1393737792969,0.6488605737686157,0.2638543248176574,1.2264337539672852,287.1394348144531,284.95001220703125,300.8045349121094,289.3514404296875,298.2890014648437,297.3183898925781,287.1395568847656,1.0,0.7679277658462524,0.3677942156791687,0.3677942156791687,1.0,1.0,-3.836771726608277,1.0690948963165283,2.767676591873169,0.2014120519161224,1.0,1.0,0.0,334.53302001953125,343.0,43322.0,0.0,5416.58642578125,1.0,283.1499938964844,285.7406616210937,292.35076904296875,295.1083984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302539229393004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.08935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3683.468505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231000,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1394348144531,0.8519918918609619,0.6132899522781372,0.5574634075164795,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1394348144531,0.88601154088974,0.6923631429672241,0.6599977016448975,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.139404296875,0.7981645464897156,0.4991392195224762,0.3537998497486114,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.139404296875,0.7491823434829712,0.4108036756515503,0.3966046571731567,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1393737792969,0.6488605737686157,0.2638543248176574,1.2264337539672852,287.1394348144531,284.95001220703125,300.8045349121094,289.3514404296875,298.2890014648437,297.3183898925781,287.1395568847656,1.0,0.7679277658462524,0.3677942156791687,0.3677942156791687,1.0,1.0,-3.836771726608277,1.0690948963165283,2.767676591873169,0.2014120519161224,1.0,1.0,0.0,334.53302001953125,343.0,43322.0,0.0,5416.58642578125,1.0,283.1499938964844,285.7406616210937,292.35076904296875,295.1083984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302539229393004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.08935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3683.468505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231060,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.14239501953125,0.84998619556427,0.6119372844696045,0.5563549995422363,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1424255371094,0.8855303525924683,0.694877564907074,0.6624585390090942,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.14239501953125,0.7985496520996094,0.5024842023849487,0.3561840057373047,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.14239501953125,0.7487217783927917,0.4121216833591461,0.3979491293430328,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1423645019531,0.6483290195465088,0.2645193934440613,1.2299047708511353,287.14239501953125,284.95001220703125,300.7658996582031,289.3735046386719,298.2741394042969,297.3170166015625,287.1425476074219,1.0,0.7705585956573486,0.3666226267814636,0.3666226267814636,1.0,1.0,-3.8470637798309326,1.068474531173706,2.7785892486572266,0.1985483765602111,1.0,1.0,0.0,337.6034545898437,331.0,43369.875,0.0,5468.84130859375,1.0,283.1499938964844,285.7435302734375,292.3728942871094,295.13409423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301289319992064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.51318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3682.3232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231120,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.14239501953125,0.84998619556427,0.6119372844696045,0.5563549995422363,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1424255371094,0.8855303525924683,0.694877564907074,0.6624585390090942,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.14239501953125,0.7985496520996094,0.5024842023849487,0.3561840057373047,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.14239501953125,0.7487217783927917,0.4121216833591461,0.3979491293430328,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1423645019531,0.6483290195465088,0.2645193934440613,1.2299047708511353,287.14239501953125,284.95001220703125,300.7658996582031,289.3735046386719,298.2741394042969,297.3170166015625,287.1425476074219,1.0,0.7705585956573486,0.3666226267814636,0.3666226267814636,1.0,1.0,-3.8470637798309326,1.068474531173706,2.7785892486572266,0.1985483765602111,1.0,1.0,0.0,337.6034545898437,331.0,43369.875,0.0,5468.84130859375,1.0,283.1499938964844,285.7435302734375,292.3728942871094,295.13409423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301289319992064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.51318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3682.3232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231180,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.14361572265625,0.8519980311393738,0.6105957627296448,0.5549807548522949,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.14361572265625,0.8894786834716797,0.6973361968994141,0.664579451084137,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14361572265625,0.802923321723938,0.5058640241622925,0.3583780229091644,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.14361572265625,0.7517003417015076,0.4134165644645691,0.3989825546741485,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14361572265625,0.6507917046546936,0.2651717960834503,1.2319414615631104,287.14361572265625,284.95001220703125,300.72637939453125,289.3943176269531,298.2590637207031,297.3157043457031,287.1436462402344,1.0,0.7691963315010071,0.3654510378837585,0.3654510378837585,1.0,1.0,-3.854302883148194,1.0668680667877195,2.7874348163604736,0.1954407542943954,1.0,1.0,0.0,333.2965087890625,319.0,43391.23828125,0.0,5463.15380859375,1.0,283.1499938964844,285.74493408203125,292.3935546875,295.15740966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299890995025636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.7998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3681.041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231240,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.14361572265625,0.8519980311393738,0.6105957627296448,0.5549807548522949,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.14361572265625,0.8894786834716797,0.6973361968994141,0.664579451084137,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14361572265625,0.802923321723938,0.5058640241622925,0.3583780229091644,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.14361572265625,0.7517003417015076,0.4134165644645691,0.3989825546741485,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14361572265625,0.6507917046546936,0.2651717960834503,1.2319414615631104,287.14361572265625,284.95001220703125,300.72637939453125,289.3943176269531,298.2590637207031,297.3157043457031,287.1436462402344,1.0,0.7691963315010071,0.3654510378837585,0.3654510378837585,1.0,1.0,-3.854302883148194,1.0668680667877195,2.7874348163604736,0.1954407542943954,1.0,1.0,0.0,333.2965087890625,319.0,43391.23828125,0.0,5463.15380859375,1.0,283.1499938964844,285.74493408203125,292.3935546875,295.15740966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299890995025636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.7998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3681.041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231300,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1436767578125,0.8539687991142273,0.6099401712417603,0.5542443990707397,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1436767578125,0.8925133347511292,0.698552131652832,0.665561318397522,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1436767578125,0.8060640692710876,0.5075789093971252,0.3594432473182678,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1436767578125,0.7540296316146851,0.4140659868717193,0.3994344472885132,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1436767578125,0.652759850025177,0.2655061483383178,1.2326771020889282,287.1436767578125,284.95001220703125,300.7064208984375,289.4042358398437,298.2515563964844,297.315185546875,287.1437072753906,1.0,0.7678084373474121,0.3648652136325836,0.3648652136325836,1.0,1.0,-3.857310295104981,1.0658668279647827,2.791443586349488,0.1938018798828125,1.0,1.0,0.0,329.4860534667969,319.0,43396.234375,0.0,5447.46044921875,1.0,283.1499938964844,285.7452392578125,292.4031982421875,295.1678466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298745393753052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3679.990966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231360,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1436462402344,0.8563640713691711,0.6092942953109741,0.5534937381744385,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1436462402344,0.8960068225860596,0.6997600197792053,0.6665113568305969,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1436462402344,0.8095517754554749,0.5093105435371399,0.3605020642280578,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1436462402344,0.756736159324646,0.4147174954414367,0.3998639583587646,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1436462402344,0.6550623178482056,0.2658469974994659,1.2333259582519531,287.1436462402344,284.95001220703125,300.6864318847656,289.4137878417969,298.2441711425781,297.3147277832031,287.1436767578125,1.0,0.7661265730857849,0.3643074631690979,0.3643074631690979,1.0,1.0,-3.860122680664064,1.0648880004882812,2.795234680175781,0.1922263950109481,1.0,1.0,0.0,325.0486145019531,307.0,43399.80078125,0.0,5426.994140625,1.0,283.1499938964844,285.7454528808594,292.4125061035156,295.1777648925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297327995300292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3678.69189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231420,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1434020996094,0.8621578812599182,0.6080290079116821,0.5519723296165466,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1434020996094,0.9040567278862,0.7021503448486328,0.668340802192688,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1434020996094,0.8171859979629517,0.5128219723701477,0.3626187741756439,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1434020996094,0.7630562782287598,0.4160248339176178,0.4006805419921875,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1434020996094,0.6604772210121155,0.2665466964244842,1.2344831228256226,287.1434020996094,284.95001220703125,300.6465759277344,289.4318542480469,298.2296142578125,297.3139953613281,287.1434020996094,1.0,0.7621927261352539,0.3631919622421264,0.3631919622421264,1.0,1.0,-3.8654167652130127,1.0628290176391602,2.8025877475738525,0.1890436708927154,1.0,1.0,0.0,314.9595947265625,295.0,43404.53515625,0.0,5376.91552734375,1.0,283.1499938964844,285.7457580566406,292.4302062988281,295.1963806152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294007420539856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.74853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3675.647216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231480,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1434020996094,0.8621578812599182,0.6080290079116821,0.5519723296165466,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1434020996094,0.9040567278862,0.7021503448486328,0.668340802192688,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1434020996094,0.8171859979629517,0.5128219723701477,0.3626187741756439,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1434020996094,0.7630562782287598,0.4160248339176178,0.4006805419921875,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1434020996094,0.6604772210121155,0.2665466964244842,1.2344831228256226,287.1434020996094,284.95001220703125,300.6465759277344,289.4318542480469,298.2296142578125,297.3139953613281,287.1434020996094,1.0,0.7621927261352539,0.3631919622421264,0.3631919622421264,1.0,1.0,-3.8654167652130127,1.0628290176391602,2.8025877475738525,0.1890436708927154,1.0,1.0,0.0,314.9595947265625,295.0,43404.53515625,0.0,5376.91552734375,1.0,283.1499938964844,285.7457580566406,292.4302062988281,295.1963806152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294007420539856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.74853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3675.647216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231540,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1430358886719,0.8690399527549744,0.6067941188812256,0.5504442453384399,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1430358886719,0.9137790203094482,0.7045029997825623,0.6700993776321411,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1430358886719,0.8255385756492615,0.5163930058479309,0.3647504150867462,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.14306640625,0.7703759074211121,0.4173334240913391,0.4014628827571869,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.14306640625,0.6667909026145935,0.2672650516033172,1.2355570793151855,287.1430358886719,284.95001220703125,300.60723876953125,289.4484558105469,298.2154235839844,297.3134460449219,287.14306640625,1.0,0.7578104138374329,0.3620764315128326,0.3620764315128326,1.0,1.0,-3.870493650436402,1.0606898069381714,2.8098039627075195,0.1858266741037368,1.0,1.0,0.0,303.92730712890625,283.0,43408.17578125,0.0,5319.77734375,1.0,283.1499938964844,285.7459716796875,292.4467468261719,295.2137145996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290546774864196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.5009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3672.47314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231600,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1430358886719,0.8690399527549744,0.6067941188812256,0.5504442453384399,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1430358886719,0.9137790203094482,0.7045029997825623,0.6700993776321411,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1430358886719,0.8255385756492615,0.5163930058479309,0.3647504150867462,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.14306640625,0.7703759074211121,0.4173334240913391,0.4014628827571869,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.14306640625,0.6667909026145935,0.2672650516033172,1.2355570793151855,287.1430358886719,284.95001220703125,300.60723876953125,289.4484558105469,298.2154235839844,297.3134460449219,287.14306640625,1.0,0.7578104138374329,0.3620764315128326,0.3620764315128326,1.0,1.0,-3.870493650436402,1.0606898069381714,2.8098039627075195,0.1858266741037368,1.0,1.0,0.0,303.92730712890625,283.0,43408.17578125,0.0,5319.77734375,1.0,283.1499938964844,285.7459716796875,292.4467468261719,295.2137145996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290546774864196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.5009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3672.47314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231660,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1427917480469,0.8768601417541504,0.605584979057312,0.5489225387573242,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1427917480469,0.9250702857971193,0.7068144083023071,0.6718016266822815,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1427917480469,0.8346332907676697,0.5200185775756836,0.3669069111347198,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1427917480469,0.778561532497406,0.4186384677886963,0.4022245109081268,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1427917480469,0.6738881468772888,0.2679958343505859,1.236605882644653,287.1427917480469,284.95001220703125,300.5689392089844,289.4635314941406,298.20184326171875,297.3130187988281,287.1427917480469,1.0,0.753196120262146,0.3610316216945648,0.3610316216945648,1.0,1.0,-3.875485420227051,1.0587412118911743,2.816744089126587,0.1828184872865677,1.0,1.0,0.0,292.4251403808594,271.0,43412.68359375,0.0,5259.10400390625,1.0,283.1499938964844,285.7462463378906,292.46197509765625,295.2297668457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287394881248474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3669.58203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
