time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231720,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1427917480469,0.8768601417541504,0.605584979057312,0.5489225387573242,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1427917480469,0.9250702857971193,0.7068144083023071,0.6718016266822815,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1427917480469,0.8346332907676697,0.5200185775756836,0.3669069111347198,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1427917480469,0.778561532497406,0.4186384677886963,0.4022245109081268,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1427917480469,0.6738881468772888,0.2679958343505859,1.236605882644653,287.1427917480469,284.95001220703125,300.5689392089844,289.4635314941406,298.20184326171875,297.3130187988281,287.1427917480469,1.0,0.753196120262146,0.3610316216945648,0.3610316216945648,1.0,1.0,-3.875485420227051,1.0587412118911743,2.816744089126587,0.1828184872865677,1.0,1.0,0.0,292.4251403808594,271.0,43412.68359375,0.0,5259.10400390625,1.0,283.1499938964844,285.7462463378906,292.46197509765625,295.2297668457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287394881248474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3669.58203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231780,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.14263916015625,0.8855761885643005,0.6043986678123474,0.547413170337677,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.14263916015625,0.9374587535858154,0.7090817093849182,0.673454225063324,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14263916015625,0.8446084856987,0.5236952900886536,0.3690924942493438,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14263916015625,0.7875640392303467,0.4199365675449371,0.4029712677001953,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.14263916015625,0.6817278265953064,0.2687340378761291,1.2376503944396973,287.14263916015625,284.95001220703125,300.5321655273437,289.47705078125,298.18878173828125,297.3126525878906,287.14263916015625,1.0,0.7484588027000427,0.359986811876297,0.359986811876297,1.0,1.0,-3.880443811416626,1.056779146194458,2.823664665222168,0.1798037141561508,1.0,1.0,0.0,280.6929016113281,259.0,43418.328125,0.0,5196.6376953125,1.0,283.1499938964844,285.74658203125,292.47576904296875,295.2445068359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284810423851012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.10009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3667.210693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231840,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.14263916015625,0.8855761885643005,0.6043986678123474,0.547413170337677,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.14263916015625,0.9374587535858154,0.7090817093849182,0.673454225063324,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14263916015625,0.8446084856987,0.5236952900886536,0.3690924942493438,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14263916015625,0.7875640392303467,0.4199365675449371,0.4029712677001953,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.14263916015625,0.6817278265953064,0.2687340378761291,1.2376503944396973,287.14263916015625,284.95001220703125,300.5321655273437,289.47705078125,298.18878173828125,297.3126525878906,287.14263916015625,1.0,0.7484588027000427,0.359986811876297,0.359986811876297,1.0,1.0,-3.880443811416626,1.056779146194458,2.823664665222168,0.1798037141561508,1.0,1.0,0.0,280.6929016113281,259.0,43418.328125,0.0,5196.6376953125,1.0,283.1499938964844,285.74658203125,292.47576904296875,295.2445068359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284810423851012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.10009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3667.210693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231900,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1426086425781,0.8902764916419983,0.6038135886192322,0.5466639995574951,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1426086425781,0.9439297914505004,0.7101978063583374,0.674262285232544,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1426086425781,0.849981963634491,0.5255525708198547,0.370197057723999,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1426086425781,0.7923712134361267,0.4205822646617889,0.4033397138118744,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1426086425781,0.685926616191864,0.2691048979759216,1.2381725311279297,287.1426086425781,284.95001220703125,300.5144958496094,289.48321533203125,298.1824951171875,297.3125,287.14263916015625,1.0,0.7460607886314392,0.3594644069671631,0.3594644069671631,1.0,1.0,-3.88291597366333,1.0557918548583984,2.8271243572235107,0.1782914847135543,1.0,1.0,0.0,274.77789306640625,259.0,43421.70703125,0.0,5164.99609375,1.0,283.1499938964844,285.74676513671875,292.4820861816406,295.25128173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283756613731384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.05224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3666.243408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231960,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.14263916015625,0.8952105641365051,0.6032335162162781,0.5459185838699341,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.14263916015625,0.9505164623260498,0.7113026976585388,0.6750591993331909,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14263916015625,0.8556398749351501,0.5274215340614319,0.3713091313838959,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.14263916015625,0.7973832488059998,0.4212256371974945,0.4037053287029266,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.14263916015625,0.6903126835823059,0.269476443529129,1.2386950254440308,287.14263916015625,284.95001220703125,300.49737548828125,289.4889831542969,298.1763916015625,297.3123474121094,287.1426696777344,1.0,0.7436496615409851,0.3589560091495514,0.3589560091495514,1.0,1.0,-3.885385274887085,1.054845094680786,2.830540180206299,0.1768201887607574,1.0,1.0,0.0,268.8446350097656,247.0,43425.61328125,0.0,5133.181640625,1.0,283.1499938964844,285.7470092773437,292.4880065917969,295.2577514648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928288757801056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.93701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3665.445556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232020,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.142822265625,0.9058736562728882,0.6020878553390503,0.5444393754005432,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.142822265625,0.963852882385254,0.7134795188903809,0.6766207814216614,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.142822265625,0.8678927421569824,0.5311935544013977,0.3735558092594147,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.142822265625,0.8080113530158997,0.4225054979324341,0.4044287204742431,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.142822265625,0.6996616721153259,0.2702209651470184,1.2397408485412598,287.142822265625,284.95001220703125,300.4650573730469,289.499267578125,298.164794921875,297.31207275390625,287.1428527832031,1.0,0.7387973070144653,0.357939213514328,0.357939213514328,1.0,1.0,-3.890317678451538,1.0529481172561646,2.837369680404663,0.1738746464252472,1.0,1.0,0.0,256.9427795410156,235.0,43434.9765625,0.0,5069.171875,1.0,283.1499938964844,285.74755859375,292.4986877441406,295.2695617675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281732439994812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.49658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.3857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232080,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.142822265625,0.9058736562728882,0.6020878553390503,0.5444393754005432,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.142822265625,0.963852882385254,0.7134795188903809,0.6766207814216614,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.142822265625,0.8678927421569824,0.5311935544013977,0.3735558092594147,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.142822265625,0.8080113530158997,0.4225054979324341,0.4044287204742431,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.142822265625,0.6996616721153259,0.2702209651470184,1.2397408485412598,287.142822265625,284.95001220703125,300.4650573730469,289.499267578125,298.164794921875,297.31207275390625,287.1428527832031,1.0,0.7387973070144653,0.357939213514328,0.357939213514328,1.0,1.0,-3.890317678451538,1.0529481172561646,2.837369680404663,0.1738746464252472,1.0,1.0,0.0,256.9427795410156,235.0,43434.9765625,0.0,5069.171875,1.0,283.1499938964844,285.74755859375,292.4986877441406,295.2695617675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281732439994812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.49658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.3857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232140,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1432189941406,0.9185994863510132,0.6009626984596252,0.5429771542549133,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1432189941406,0.977123200893402,0.715609610080719,0.6781374216079712,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1432189941406,0.8815264701843262,0.535013735294342,0.3758347034454345,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1432189941406,0.8189830183982849,0.4237756729125976,0.4051417112350464,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1432189941406,0.7098012566566467,0.2709667682647705,1.2407876253128052,287.1432189941406,284.95001220703125,300.4356994628906,289.5079040527344,298.1540832519531,297.31182861328125,287.1432800292969,1.0,0.7339126467704773,0.356922447681427,0.356922447681427,1.0,1.0,-3.895243883132935,1.0510390996932983,2.8442046642303467,0.1709168851375579,1.0,1.0,0.0,245.00973510742188,223.0,43446.6796875,0.0,5004.76611328125,1.0,283.1499938964844,285.7482604980469,292.5077209472656,295.27978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928133487701416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.02099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232200,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1432189941406,0.9185994863510132,0.6009626984596252,0.5429771542549133,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1432189941406,0.977123200893402,0.715609610080719,0.6781374216079712,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1432189941406,0.8815264701843262,0.535013735294342,0.3758347034454345,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1432189941406,0.8189830183982849,0.4237756729125976,0.4051417112350464,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1432189941406,0.7098012566566467,0.2709667682647705,1.2407876253128052,287.1432189941406,284.95001220703125,300.4356994628906,289.5079040527344,298.1540832519531,297.31182861328125,287.1432800292969,1.0,0.7339126467704773,0.356922447681427,0.356922447681427,1.0,1.0,-3.895243883132935,1.0510390996932983,2.8442046642303467,0.1709168851375579,1.0,1.0,0.0,245.00973510742188,223.0,43446.6796875,0.0,5004.76611328125,1.0,283.1499938964844,285.7482604980469,292.5077209472656,295.27978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928133487701416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.02099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232260,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1438903808594,0.9333277344703674,0.5998579263687134,0.5415322780609131,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1438903808594,0.9900072813034058,0.7176948189735413,0.679611325263977,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1438903808594,0.8966701626777649,0.5388810038566589,0.3781454265117645,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1438903808594,0.8306293487548828,0.4250369369983673,0.4058454930782318,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1438903808594,0.7202030420303345,0.2717134952545166,1.2418354749679563,287.1438903808594,284.95001220703125,300.4097595214844,289.51483154296875,298.1443786621094,297.3116149902344,287.1439514160156,1.0,0.7290037274360657,0.35592982172966,0.35592982172966,1.0,1.0,-3.900168180465698,1.0491986274719238,2.8509695529937744,0.168025940656662,1.0,1.0,0.0,233.06082153320312,211.0,43461.29296875,0.0,4940.078125,1.0,283.1499938964844,285.7491149902344,292.5150451660156,295.2885131835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281755685806274,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.78759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.40673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232320,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1438903808594,0.9333277344703674,0.5998579263687134,0.5415322780609131,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1438903808594,0.9900072813034058,0.7176948189735413,0.679611325263977,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1438903808594,0.8966701626777649,0.5388810038566589,0.3781454265117645,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1438903808594,0.8306293487548828,0.4250369369983673,0.4058454930782318,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1438903808594,0.7202030420303345,0.2717134952545166,1.2418354749679563,287.1438903808594,284.95001220703125,300.4097595214844,289.51483154296875,298.1443786621094,297.3116149902344,287.1439514160156,1.0,0.7290037274360657,0.35592982172966,0.35592982172966,1.0,1.0,-3.900168180465698,1.0491986274719238,2.8509695529937744,0.168025940656662,1.0,1.0,0.0,233.06082153320312,211.0,43461.29296875,0.0,4940.078125,1.0,283.1499938964844,285.7491149902344,292.5150451660156,295.2885131835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281755685806274,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.78759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.40673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232380,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14361572265625,0.948045551776886,0.5987563729286194,0.5401408076286316,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.14361572265625,0.9990000128746032,0.7198202610015869,0.6771966814994812,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1436462402344,0.912664830684662,0.542779266834259,0.3805160820484161,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1436767578125,0.8425350189208984,0.4262736439704895,0.4065779149532318,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.14373779296875,0.7302442193031311,0.2724449038505554,1.2430593967437744,287.14361572265625,284.95001220703125,300.38775634765625,289.5200500488281,298.1358337402344,297.3116149902344,287.1432800292969,1.0,0.7238155007362366,0.3549372255802154,0.3549372255802154,1.0,1.0,-3.900816202163696,1.0460214614868164,2.854794502258301,0.1651098281145095,1.0,1.0,0.0,221.927734375,199.0,43447.73828125,0.0,4867.8115234375,1.0,283.1499938964844,285.74884033203125,292.5206298828125,295.2952575683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282960891723632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.98828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3665.51318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232440,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14361572265625,0.948045551776886,0.5987563729286194,0.5401408076286316,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.14361572265625,0.9990000128746032,0.7198202610015869,0.6771966814994812,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1436462402344,0.912664830684662,0.542779266834259,0.3805160820484161,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1436767578125,0.8425350189208984,0.4262736439704895,0.4065779149532318,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.14373779296875,0.7302442193031311,0.2724449038505554,1.2430593967437744,287.14361572265625,284.95001220703125,300.38775634765625,289.5200500488281,298.1358337402344,297.3116149902344,287.1432800292969,1.0,0.7238155007362366,0.3549372255802154,0.3549372255802154,1.0,1.0,-3.900816202163696,1.0460214614868164,2.854794502258301,0.1651098281145095,1.0,1.0,0.0,221.927734375,199.0,43447.73828125,0.0,4867.8115234375,1.0,283.1499938964844,285.74884033203125,292.5206298828125,295.2952575683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282960891723632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.98828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3665.51318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232500,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1370544433594,0.9529390931129456,0.5981396436691284,0.5394830703735352,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13702392578125,0.9990000128746032,0.7215375304222107,0.6670916080474854,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1370544433594,0.9191048741340636,0.5446829199790955,0.3817411363124847,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1371154785156,0.8468928337097168,0.4268321096897125,0.4069811105728149,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1372985839844,0.73382568359375,0.2727590501308441,1.2438665628433228,287.1370544433594,284.95001220703125,300.3783569335937,289.5220031738281,298.1333312988281,297.3138427734375,287.1365051269531,1.0,0.7204752564430237,0.3544409275054931,0.3544409275054931,1.0,1.0,-3.890810966491699,1.041262149810791,2.849548816680908,0.1626767665147781,1.0,1.0,0.0,217.7416839599609,199.0,43356.12109375,0.0,4810.048828125,1.0,283.1499938964844,285.7435607910156,292.5218811035156,295.2939147949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282566905021667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.07373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3665.1513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232560,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12969970703125,0.958194375038147,0.5974894762039185,0.5387767553329468,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1296691894531,0.9990000128746032,0.7239273190498352,0.6560695767402649,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.12969970703125,0.9261967539787292,0.5465700030326843,0.3829405903816223,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1297607421875,0.8516849875450134,0.427365094423294,0.4073419272899627,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12994384765625,0.7377384901046753,0.2730590999126434,1.2445148229599,287.12969970703125,284.95001220703125,300.3701171875,289.52349853515625,298.1331481933594,297.31866455078125,287.1291198730469,1.0,0.7168044447898865,0.3540117442607879,0.3540117442607879,1.0,1.0,-3.879356384277344,1.0362756252288818,2.843080759048462,0.1602969616651535,1.0,1.0,0.0,213.2587432861328,202.0,43257.53515625,0.0,4746.3310546875,1.0,283.1499938964844,285.7377014160156,292.5215759277344,295.2889709472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279781579971312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.03662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3662.5947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232620,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.12286376953125,0.9634853601455688,0.5962182283401489,0.537482500076294,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.12286376953125,0.9990000128746032,0.7294836044311523,0.6441949009895325,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.12286376953125,0.9351776242256165,0.5503987669944763,0.3854559361934662,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12286376953125,0.8573415279388428,0.4284418225288391,0.4081871807575226,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1228942871094,0.7423329949378967,0.2736994624137878,1.2465462684631348,287.12286376953125,284.95001220703125,300.3573913574219,289.5251770019531,298.136474609375,297.3313903808594,287.1227722167969,1.0,0.7137333750724792,0.3531533479690552,0.3531533479690552,1.0,1.0,-3.869969129562378,1.030510425567627,2.839458703994751,0.156324490904808,1.0,1.0,0.0,208.6299285888672,205.0,43181.12109375,0.0,4688.111328125,1.0,283.1499938964844,285.7325439453125,292.5207214355469,295.2806091308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927017629146576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.64013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3653.774658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232680,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.12286376953125,0.9634853601455688,0.5962182283401489,0.537482500076294,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.12286376953125,0.9990000128746032,0.7294836044311523,0.6441949009895325,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.12286376953125,0.9351776242256165,0.5503987669944763,0.3854559361934662,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12286376953125,0.8573415279388428,0.4284418225288391,0.4081871807575226,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1228942871094,0.7423329949378967,0.2736994624137878,1.2465462684631348,287.12286376953125,284.95001220703125,300.3573913574219,289.5251770019531,298.136474609375,297.3313903808594,287.1227722167969,1.0,0.7137333750724792,0.3531533479690552,0.3531533479690552,1.0,1.0,-3.869969129562378,1.030510425567627,2.839458703994751,0.156324490904808,1.0,1.0,0.0,208.6299285888672,205.0,43181.12109375,0.0,4688.111328125,1.0,283.1499938964844,285.7325439453125,292.5207214355469,295.2806091308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927017629146576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.64013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3653.774658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232740,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1230163574219,0.9654707908630372,0.5950109958648682,0.5363284945487976,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1230163574219,0.9990000128746032,0.7346647381782532,0.6389189958572388,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1230163574219,0.940602481365204,0.5543057918548584,0.3880926370620727,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1230163574219,0.8603153824806213,0.4295260310173034,0.4091325402259826,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229858398437,0.7447466254234314,0.2743632197380066,1.2491567134857178,287.1230163574219,284.95001220703125,300.3500061035156,289.5249938964844,298.1397399902344,297.34161376953125,287.12310791015625,1.0,0.7129494547843933,0.3522949814796448,0.3522949814796448,1.0,1.0,-3.86967396736145,1.0275287628173828,2.8421452045440674,0.1533257067203521,1.0,1.0,0.0,206.7975006103516,208.0,43186.453125,0.0,4675.166015625,1.0,283.1499938964844,285.7326354980469,292.5221862792969,295.2806396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264180660247804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.1640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3648.266357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232800,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1230163574219,0.9654707908630372,0.5950109958648682,0.5363284945487976,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1230163574219,0.9990000128746032,0.7346647381782532,0.6389189958572388,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1230163574219,0.940602481365204,0.5543057918548584,0.3880926370620727,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1230163574219,0.8603153824806213,0.4295260310173034,0.4091325402259826,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229858398437,0.7447466254234314,0.2743632197380066,1.2491567134857178,287.1230163574219,284.95001220703125,300.3500061035156,289.5249938964844,298.1397399902344,297.34161376953125,287.12310791015625,1.0,0.7129494547843933,0.3522949814796448,0.3522949814796448,1.0,1.0,-3.86967396736145,1.0275287628173828,2.8421452045440674,0.1533257067203521,1.0,1.0,0.0,206.7975006103516,208.0,43186.453125,0.0,4675.166015625,1.0,283.1499938964844,285.7326354980469,292.5221862792969,295.2806396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264180660247804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.1640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3648.266357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232860,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.126708984375,0.9654449224472046,0.5938527584075928,0.5352723598480225,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.126708984375,0.9990000128746032,0.7391759157180786,0.6377116441726685,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.126708984375,0.9437833428382874,0.5582780241966248,0.3908159732818603,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1266784667969,0.8615482449531555,0.4306121468544006,0.4101347923278808,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.12664794921875,0.7457370162010193,0.2750272452831268,1.2520488500595093,287.126708984375,284.95001220703125,300.3462219238281,289.52294921875,298.14190673828125,297.3481140136719,287.1268920898437,1.0,0.71365886926651,0.3516390025615692,0.3516390025615692,1.0,1.0,-3.874907732009888,1.0268956422805786,2.848012208938598,0.1514806747436523,1.0,1.0,0.0,206.6473388671875,211.0,43237.04296875,0.0,4689.55029296875,1.0,283.1499938964844,285.73553466796875,292.52325439453125,295.28424072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264765977859496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.88232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3648.803955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232920,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.126708984375,0.9654449224472046,0.5938527584075928,0.5352723598480225,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.126708984375,0.9990000128746032,0.7391759157180786,0.6377116441726685,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.126708984375,0.9437833428382874,0.5582780241966248,0.3908159732818603,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1266784667969,0.8615482449531555,0.4306121468544006,0.4101347923278808,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.12664794921875,0.7457370162010193,0.2750272452831268,1.2520488500595093,287.126708984375,284.95001220703125,300.3462219238281,289.52294921875,298.14190673828125,297.3481140136719,287.1268920898437,1.0,0.71365886926651,0.3516390025615692,0.3516390025615692,1.0,1.0,-3.874907732009888,1.0268956422805786,2.848012208938598,0.1514806747436523,1.0,1.0,0.0,206.6473388671875,211.0,43237.04296875,0.0,4689.55029296875,1.0,283.1499938964844,285.73553466796875,292.52325439453125,295.28424072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264765977859496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.88232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3648.803955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232980,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.13238525390625,0.9640734791755676,0.5927284359931946,0.5342835187911987,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.13238525390625,0.9990000128746032,0.743039071559906,0.6392143964767456,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.13238525390625,0.945476233959198,0.5623033046722412,0.3936043083667755,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1323547363281,0.861596405506134,0.4316946268081665,0.4111708104610443,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1322937011719,0.7457485198974609,0.2756763696670532,1.2550605535507202,287.13238525390625,284.95001220703125,300.3438720703125,289.5190734863281,298.1421203613281,297.35125732421875,287.1325988769531,1.0,0.7153484225273132,0.350983053445816,0.350983053445816,1.0,1.0,-3.883749723434448,1.0273784399032593,2.8563711643218994,0.1499705612659454,1.0,1.0,0.0,207.608642578125,214.0,43313.49609375,0.0,4721.97021484375,1.0,283.1499938964844,285.74005126953125,292.5221252441406,295.2878723144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270954728126526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3654.489990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233040,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.13238525390625,0.9640734791755676,0.5927284359931946,0.5342835187911987,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.13238525390625,0.9990000128746032,0.743039071559906,0.6392143964767456,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.13238525390625,0.945476233959198,0.5623033046722412,0.3936043083667755,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1323547363281,0.861596405506134,0.4316946268081665,0.4111708104610443,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1322937011719,0.7457485198974609,0.2756763696670532,1.2550605535507202,287.13238525390625,284.95001220703125,300.3438720703125,289.5190734863281,298.1421203613281,297.35125732421875,287.1325988769531,1.0,0.7153484225273132,0.350983053445816,0.350983053445816,1.0,1.0,-3.883749723434448,1.0273784399032593,2.8563711643218994,0.1499705612659454,1.0,1.0,0.0,207.608642578125,214.0,43313.49609375,0.0,4721.97021484375,1.0,283.1499938964844,285.74005126953125,292.5221252441406,295.2878723144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270954728126526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3654.489990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233100,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1356811523437,0.9630266427993774,0.5921753644943237,0.5338070392608643,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1356811523437,0.9990000128746032,0.7447580099105835,0.6406817436218262,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1356811523437,0.9459345936775208,0.5643328428268433,0.3950176239013672,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1356506347656,0.8613069653511047,0.4322328865528106,0.4116959273815155,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1355895996094,0.7454924583435059,0.2759924232959747,1.2565770149230957,287.1356811523437,284.95001220703125,300.3431701660156,289.5165100097656,298.1416320800781,297.3517761230469,287.13592529296875,1.0,0.7164480686187744,0.3506550788879394,0.3506550788879394,1.0,1.0,-3.889098644256592,1.0278987884521484,2.861199855804444,0.1492933183908462,1.0,1.0,0.0,208.38319396972656,214.0,43358.05078125,0.0,4742.92822265625,1.0,283.1499938964844,285.74267578125,292.52056884765625,295.2891845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275563955307008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.62841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.722900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233160,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.13916015625,0.961802065372467,0.5916268825531006,0.5333393812179565,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13916015625,0.9990000128746032,0.7463563680648804,0.6424944996833801,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13916015625,0.9462084770202636,0.5663721561431885,0.3964413702487945,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1390991210937,0.8608677387237549,0.4327684938907623,0.4122234582901001,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1390380859375,0.7451099753379822,0.2763022184371948,1.2580885887145996,287.13916015625,284.95001220703125,300.3428039550781,289.5135192871094,298.1405029296875,297.3517761230469,287.139404296875,1.0,0.7176693677902222,0.3501760959625244,0.3501760959625244,1.0,1.0,-3.894883871078491,1.0280691385269165,2.8668148517608643,0.1481719613075256,1.0,1.0,0.0,209.3004150390625,217.0,43404.7578125,0.0,4766.1875,1.0,283.1499938964844,285.7454528808594,292.5184020996094,295.2900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280887246131896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.3447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3663.610107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233220,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1485595703125,0.9589415788650512,0.5905523300170898,0.5324304699897766,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1485900878906,0.9990000128746032,0.7492393851280212,0.6469083428382874,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1485595703125,0.9463456869125366,0.5704871416091919,0.3993194699287414,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1485290527344,0.8596549034118652,0.4338365197181701,0.4132839441299438,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1484069824219,0.7440603971481323,0.276906281709671,1.2610852718353271,287.1485595703125,284.95001220703125,300.34295654296875,289.5063781738281,298.13751220703125,297.3505554199219,287.14892578125,1.0,0.7203888893127441,0.3492181599140167,0.3492181599140167,1.0,1.0,-3.907447576522827,1.028630614280701,2.878816843032837,0.1459334790706634,1.0,1.0,0.0,211.46539306640625,220.0,43521.265625,0.0,4818.07177734375,1.0,283.1499938964844,285.7522888183594,292.5125427246094,295.291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293286204338074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.8740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3674.98583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233280,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1485595703125,0.9589415788650512,0.5905523300170898,0.5324304699897766,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1485900878906,0.9990000128746032,0.7492393851280212,0.6469083428382874,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1485595703125,0.9463456869125366,0.5704871416091919,0.3993194699287414,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1485290527344,0.8596549034118652,0.4338365197181701,0.4132839441299438,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1484069824219,0.7440603971481323,0.276906281709671,1.2610852718353271,287.1485595703125,284.95001220703125,300.34295654296875,289.5063781738281,298.13751220703125,297.3505554199219,287.14892578125,1.0,0.7203888893127441,0.3492181599140167,0.3492181599140167,1.0,1.0,-3.907447576522827,1.028630614280701,2.878816843032837,0.1459334790706634,1.0,1.0,0.0,211.46539306640625,220.0,43521.265625,0.0,4818.07177734375,1.0,283.1499938964844,285.7522888183594,292.5125427246094,295.291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293286204338074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.8740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3674.98583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233340,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15875244140625,0.955716907978058,0.5895105004310608,0.5315617918968201,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1587829589844,0.9990000128746032,0.7517834901809692,0.6520143151283264,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15875244140625,0.9461430907249452,0.5746550559997559,0.4022412598133087,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1587219238281,0.8581655621528625,0.4349039793014526,0.4143542051315307,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1585998535156,0.7427727580070496,0.277495801448822,1.2640600204467771,287.15875244140625,284.95001220703125,300.3441467285156,289.49774169921875,298.1340026855469,297.3482360839844,287.1591491699219,1.0,0.723360002040863,0.348260223865509,0.348260223865509,1.0,1.0,-3.920931100845337,1.0294498205184937,2.891481399536133,0.1437523066997528,1.0,1.0,0.0,213.9319305419922,223.0,43644.75,0.0,4875.05517578125,1.0,283.1499938964844,285.7596740722656,292.5050354003906,295.29119873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307918548583984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.63134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3688.39697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233400,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15875244140625,0.955716907978058,0.5895105004310608,0.5315617918968201,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1587829589844,0.9990000128746032,0.7517834901809692,0.6520143151283264,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15875244140625,0.9461430907249452,0.5746550559997559,0.4022412598133087,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1587219238281,0.8581655621528625,0.4349039793014526,0.4143542051315307,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1585998535156,0.7427727580070496,0.277495801448822,1.2640600204467771,287.15875244140625,284.95001220703125,300.3441467285156,289.49774169921875,298.1340026855469,297.3482360839844,287.1591491699219,1.0,0.723360002040863,0.348260223865509,0.348260223865509,1.0,1.0,-3.920931100845337,1.0294498205184937,2.891481399536133,0.1437523066997528,1.0,1.0,0.0,213.9319305419922,223.0,43644.75,0.0,4875.05517578125,1.0,283.1499938964844,285.7596740722656,292.5050354003906,295.29119873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307918548583984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.63134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3688.39697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233460,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1688842773437,0.9522377848625184,0.5884702205657959,0.5307081341743469,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1688842773437,0.9990000128746032,0.7540336847305298,0.6575695872306824,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1688842773437,0.9457385540008544,0.5788816809654236,0.4052060544490814,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1688232421875,0.8565016388893127,0.4359483122825622,0.4154159128665924,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1687316894531,0.7413381934165955,0.2780683040618896,1.2669934034347534,287.1688842773437,284.95001220703125,300.34625244140625,289.4877624511719,298.13006591796875,297.3451232910156,287.16925048828125,1.0,0.7264884114265442,0.3472663164138794,0.3472663164138794,1.0,1.0,-3.934966325759888,1.030293583869934,2.904672622680664,0.1414768248796463,1.0,1.0,0.0,216.60162353515625,226.0,43769.078125,0.0,4935.44091796875,1.0,283.1499938964844,285.76708984375,292.4956970214844,295.2896728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323879480361938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3703.010009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233520,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1688842773437,0.9522377848625184,0.5884702205657959,0.5307081341743469,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1688842773437,0.9990000128746032,0.7540336847305298,0.6575695872306824,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1688842773437,0.9457385540008544,0.5788816809654236,0.4052060544490814,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1688232421875,0.8565016388893127,0.4359483122825622,0.4154159128665924,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1687316894531,0.7413381934165955,0.2780683040618896,1.2669934034347534,287.1688842773437,284.95001220703125,300.34625244140625,289.4877624511719,298.13006591796875,297.3451232910156,287.16925048828125,1.0,0.7264884114265442,0.3472663164138794,0.3472663164138794,1.0,1.0,-3.934966325759888,1.030293583869934,2.904672622680664,0.1414768248796463,1.0,1.0,0.0,216.60162353515625,226.0,43769.078125,0.0,4935.44091796875,1.0,283.1499938964844,285.76708984375,292.4956970214844,295.2896728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323879480361938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3703.010009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
