time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233580,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1788024902344,0.9485847353935242,0.587429940700531,0.529856264591217,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1788330078125,0.9990000128746032,0.7560182809829712,0.663409948348999,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1788024902344,0.9452231526374816,0.5831586718559265,0.4082121253013611,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1787414550781,0.8547298908233643,0.4369646310806274,0.4164542257785797,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1786499023437,0.7398166656494141,0.2786224782466888,1.269867181777954,287.1788024902344,284.95001220703125,300.34918212890625,289.4765014648437,298.1259155273437,297.3414306640625,287.1791687011719,1.0,0.729709267616272,0.3462724089622497,0.3462724089622497,1.0,1.0,-3.949296951293945,1.031198501586914,2.9180984497070312,0.1391989290714264,1.0,1.0,0.0,219.4071502685547,229.0,43892.75390625,0.0,4998.04736328125,1.0,283.1499938964844,285.7745056152344,292.4847717285156,295.28643798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340457320213318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.8603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3718.168212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233640,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1788024902344,0.9485847353935242,0.587429940700531,0.529856264591217,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1788330078125,0.9990000128746032,0.7560182809829712,0.663409948348999,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1788024902344,0.9452231526374816,0.5831586718559265,0.4082121253013611,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1787414550781,0.8547298908233643,0.4369646310806274,0.4164542257785797,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1786499023437,0.7398166656494141,0.2786224782466888,1.269867181777954,287.1788024902344,284.95001220703125,300.34918212890625,289.4765014648437,298.1259155273437,297.3414306640625,287.1791687011719,1.0,0.729709267616272,0.3462724089622497,0.3462724089622497,1.0,1.0,-3.949296951293945,1.031198501586914,2.9180984497070312,0.1391989290714264,1.0,1.0,0.0,219.4071502685547,229.0,43892.75390625,0.0,4998.04736328125,1.0,283.1499938964844,285.7745056152344,292.4847717285156,295.28643798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340457320213318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.8603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3718.168212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233700,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1836853027344,0.946716845035553,0.586912989616394,0.5294337272644043,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1837158203125,0.9990000128746032,0.7569168210029602,0.6663988828659058,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1836853027344,0.9449414610862732,0.5853115916252136,0.409726619720459,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1836242675781,0.8538224101066589,0.4374652206897735,0.4169667661190033,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1835327148437,0.7390369772911072,0.2788927555084228,1.2712790966033936,287.1836853027344,284.95001220703125,300.3509216308594,289.470458984375,298.123779296875,297.33941650390625,287.1840209960937,1.0,0.7313410043716431,0.3457754552364349,0.3457754552364349,1.0,1.0,-3.956525087356568,1.031660556793213,2.9248645305633545,0.1380564421415329,1.0,1.0,0.0,220.8456268310547,229.0,43954.0546875,0.0,5029.94287109375,1.0,283.1499938964844,285.7781677246094,292.4787902832031,295.28424072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348852038383484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.62548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3725.83642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233760,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1884765625,0.9448317289352416,0.5863984823226929,0.5290139317512512,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1885070800781,0.9990000128746032,0.7577566504478455,0.6694169044494629,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1884765625,0.9446520805358888,0.5874730944633484,0.4112475514411926,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1884460449219,0.8529085516929626,0.4379616677761078,0.4174757599830627,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1883544921875,0.738250732421875,0.2791587114334106,1.272674322128296,287.1884765625,284.95001220703125,300.352783203125,289.464111328125,298.12158203125,297.3373107910156,287.1888427734375,1.0,0.7329813838005066,0.3452627062797546,0.3452627062797546,1.0,1.0,-3.963774919509888,1.0320720672607422,2.931702852249145,0.1368589997291565,1.0,1.0,0.0,222.30116271972656,232.0,44014.84765625,0.0,5062.12939453125,1.0,283.1499938964844,285.7818298339844,292.4725036621094,295.2816772460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357283711433412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.27490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3733.533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233820,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1979064941406,0.9410321712493896,0.5853767395019531,0.5281819701194763,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19793701171875,0.9990000128746032,0.7592682242393494,0.6755069494247437,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1979064941406,0.9440666437149048,0.5918208956718445,0.4143075048923492,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1978759765625,0.8510767221450806,0.4389432072639465,0.418484091758728,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1977844238281,0.7366703748703003,0.279678463935852,1.2754154205322266,287.1979064941406,284.95001220703125,300.3569641113281,289.45068359375,298.1170959472656,297.3328857421875,287.1982727050781,1.0,0.7362763285636902,0.3442372381687164,0.3442372381687164,1.0,1.0,-3.978300094604492,1.0328764915466309,2.9454236030578613,0.1344413310289383,1.0,1.0,0.0,225.2499542236328,235.0,44134.93359375,0.0,5127.16552734375,1.0,283.1499938964844,285.7890014648437,292.4591369628906,295.275634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374201893806458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.25390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3748.9609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233880,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1979064941406,0.9410321712493896,0.5853767395019531,0.5281819701194763,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19793701171875,0.9990000128746032,0.7592682242393494,0.6755069494247437,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1979064941406,0.9440666437149048,0.5918208956718445,0.4143075048923492,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1978759765625,0.8510767221450806,0.4389432072639465,0.418484091758728,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1977844238281,0.7366703748703003,0.279678463935852,1.2754154205322266,287.1979064941406,284.95001220703125,300.3569641113281,289.45068359375,298.1170959472656,297.3328857421875,287.1982727050781,1.0,0.7362763285636902,0.3442372381687164,0.3442372381687164,1.0,1.0,-3.978300094604492,1.0328764915466309,2.9454236030578613,0.1344413310289383,1.0,1.0,0.0,225.2499542236328,235.0,44134.93359375,0.0,5127.16552734375,1.0,283.1499938964844,285.7890014648437,292.4591369628906,295.275634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374201893806458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.25390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3748.9609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233940,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20709228515625,0.9372205138206482,0.5843643546104431,0.5273597240447998,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2071228027344,0.9990000128746032,0.7605626583099365,0.6816328167915344,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20709228515625,0.9434911608695984,0.5962015390396118,0.4173908233642578,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2070617675781,0.8492549061775208,0.4399106800556183,0.4194802045822143,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2069702148437,0.7350918054580688,0.2801829874515533,1.2780932188034058,287.20709228515625,284.95001220703125,300.3615417480469,289.4363098144531,298.11260986328125,297.3282775878906,287.2074279785156,1.0,0.7395780682563782,0.3432117700576782,0.3432117700576782,1.0,1.0,-3.992817640304565,1.0336536169052124,2.9591639041900635,0.1319936215877533,1.0,1.0,0.0,228.2338256835937,238.0,44252.953125,0.0,5192.857421875,1.0,283.1499938964844,285.79608154296875,292.4447631835937,295.2684326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391130208969116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.82568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3764.376708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234000,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20709228515625,0.9372205138206482,0.5843643546104431,0.5273597240447998,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2071228027344,0.9990000128746032,0.7605626583099365,0.6816328167915344,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20709228515625,0.9434911608695984,0.5962015390396118,0.4173908233642578,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2070617675781,0.8492549061775208,0.4399106800556183,0.4194802045822143,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2069702148437,0.7350918054580688,0.2801829874515533,1.2780932188034058,287.20709228515625,284.95001220703125,300.3615417480469,289.4363098144531,298.11260986328125,297.3282775878906,287.2074279785156,1.0,0.7395780682563782,0.3432117700576782,0.3432117700576782,1.0,1.0,-3.992817640304565,1.0336536169052124,2.9591639041900635,0.1319936215877533,1.0,1.0,0.0,228.2338256835937,238.0,44252.953125,0.0,5192.857421875,1.0,283.1499938964844,285.79608154296875,292.4447631835937,295.2684326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391130208969116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.82568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3764.376708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234060,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2160339355469,0.9334229230880736,0.5833606719970703,0.5265461206436157,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.216064453125,0.9990000128746032,0.7616487741470337,0.6877642273902893,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.216064453125,0.9429404139518738,0.600614070892334,0.4204965233802795,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.21600341796875,0.8474552631378174,0.4408648908138275,0.4204646348953247,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2159118652344,0.7335251569747925,0.2806737422943115,1.2807124853134155,287.2160339355469,284.95001220703125,300.3664245605469,289.4211120605469,298.1080627441406,297.32354736328125,287.21636962890625,1.0,0.7428763508796692,0.3421803414821625,0.3421803414821625,1.0,1.0,-4.007294654846191,1.034374117851257,2.972920656204224,0.129482701420784,1.0,1.0,0.0,231.2394561767578,241.0,44368.91796875,0.0,5259.013671875,1.0,283.1499938964844,285.80303955078125,292.4295654296875,295.2602233886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408031702041626,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.0283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3779.7451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234120,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2160339355469,0.9334229230880736,0.5833606719970703,0.5265461206436157,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.216064453125,0.9990000128746032,0.7616487741470337,0.6877642273902893,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.216064453125,0.9429404139518738,0.600614070892334,0.4204965233802795,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.21600341796875,0.8474552631378174,0.4408648908138275,0.4204646348953247,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2159118652344,0.7335251569747925,0.2806737422943115,1.2807124853134155,287.2160339355469,284.95001220703125,300.3664245605469,289.4211120605469,298.1080627441406,297.32354736328125,287.21636962890625,1.0,0.7428763508796692,0.3421803414821625,0.3421803414821625,1.0,1.0,-4.007294654846191,1.034374117851257,2.972920656204224,0.129482701420784,1.0,1.0,0.0,231.2394561767578,241.0,44368.91796875,0.0,5259.013671875,1.0,283.1499938964844,285.80303955078125,292.4295654296875,295.2602233886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408031702041626,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.0283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3779.7451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234180,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2247619628906,0.9296616315841676,0.5823659896850586,0.5257409811019897,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.22479248046875,0.9990000128746032,0.7625206708908081,0.6938802599906921,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22479248046875,0.9424251317977904,0.6050595641136169,0.4236251711845398,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2247314453125,0.8456851840019226,0.4418058693408966,0.4214370846748352,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2246398925781,0.7319762706756592,0.281151533126831,1.2832748889923096,287.2247619628906,284.95001220703125,300.3715209960937,289.4052124023437,298.103515625,297.3188171386719,287.22509765625,1.0,0.7461647987365723,0.3411488831043243,0.3411488831043243,1.0,1.0,-4.021708965301514,1.0350500345230105,2.986658811569214,0.1269408464431762,1.0,1.0,0.0,234.25897216796875,244.0,44482.8828125,0.0,5325.50830078125,1.0,283.1499938964844,285.8098449707031,292.4136047363281,295.2510986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424839019775392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.8916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3795.006103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234240,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2247619628906,0.9296616315841676,0.5823659896850586,0.5257409811019897,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.22479248046875,0.9990000128746032,0.7625206708908081,0.6938802599906921,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22479248046875,0.9424251317977904,0.6050595641136169,0.4236251711845398,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2247314453125,0.8456851840019226,0.4418058693408966,0.4214370846748352,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2246398925781,0.7319762706756592,0.281151533126831,1.2832748889923096,287.2247619628906,284.95001220703125,300.3715209960937,289.4052124023437,298.103515625,297.3188171386719,287.22509765625,1.0,0.7461647987365723,0.3411488831043243,0.3411488831043243,1.0,1.0,-4.021708965301514,1.0350500345230105,2.986658811569214,0.1269408464431762,1.0,1.0,0.0,234.25897216796875,244.0,44482.8828125,0.0,5325.50830078125,1.0,283.1499938964844,285.8098449707031,292.4136047363281,295.2510986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424839019775392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.8916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3795.006103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234300,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22906494140625,0.927800953388214,0.5818720459938049,0.5253416299819946,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2290954589844,0.9990000128746032,0.7628740072250366,0.6969272494316101,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22906494140625,0.9421834349632264,0.607295036315918,0.4251981973648071,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2290344238281,0.84481281042099,0.4422714114189148,0.4219187200069427,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289428710937,0.7312098145484924,0.2813858389854431,1.2845356464385986,287.22906494140625,284.95001220703125,300.3740539550781,289.39703369140625,298.10125732421875,297.3164367675781,287.2293701171875,1.0,0.7478038668632507,0.3406331837177276,0.3406331837177276,1.0,1.0,-4.028887271881104,1.035369873046875,2.9935171604156494,0.1256640553474426,1.0,1.0,0.0,235.7720489501953,244.0,44539.1484375,0.0,5358.8515625,1.0,283.1499938964844,285.813232421875,292.4053955078125,295.2462463378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433194994926452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.7080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3802.58447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234360,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2333068847656,0.9259562492370604,0.5813801884651184,0.5249441266059875,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2333374023437,0.9990000128746032,0.763176679611206,0.6999653577804565,297.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2333068847656,0.9419524669647216,0.6095380783081055,0.4267764985561371,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2332763671875,0.843949556350708,0.4427339732646942,0.4223976135253906,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2331848144531,0.7304491996765137,0.2816175520420074,1.2857848405838013,287.2333068847656,284.95001220703125,300.3766174316406,289.3887023925781,298.0989990234375,297.3140869140625,287.2336120605469,1.0,0.7494392991065979,0.3401147723197937,0.3401147723197937,1.0,1.0,-4.036046028137207,1.0356687307357788,3.0003771781921387,0.1243770942091941,1.0,1.0,0.0,237.2868804931641,247.0,44595.00390625,0.0,5392.2548828125,1.0,283.1499938964844,285.8165588378906,292.3970642089844,295.2412109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944153130054474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.46142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3810.139404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234420,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2416687011719,0.9223236441612244,0.5804033875465393,0.5241553783416748,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24169921875,0.9990000128746032,0.7636134624481201,0.7060096263885498,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24169921875,0.9415264129638672,0.6140493750572205,0.4299502968788147,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2416381835937,0.8422509431838989,0.4436495006084442,0.42334645986557,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2415466308594,0.7289462089538574,0.2820729911327362,1.2882471084594729,287.2416687011719,284.95001220703125,300.3816833496094,289.3717346191406,298.0945129394531,297.3095092773437,287.2419738769531,1.0,0.7526974081993103,0.3390779495239258,0.3390779495239258,1.0,1.0,-4.050299644470215,1.0362268686294556,3.0140726566314697,0.1218012273311615,1.0,1.0,0.0,240.319564819336,250.0,44705.5390625,0.0,5459.2041015625,1.0,283.1499938964844,285.8231811523437,292.3800048828125,295.230712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458096027374268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3825.134521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234480,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2416687011719,0.9223236441612244,0.5804033875465393,0.5241553783416748,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24169921875,0.9990000128746032,0.7636134624481201,0.7060096263885498,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24169921875,0.9415264129638672,0.6140493750572205,0.4299502968788147,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2416381835937,0.8422509431838989,0.4436495006084442,0.42334645986557,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2415466308594,0.7289462089538574,0.2820729911327362,1.2882471084594729,287.2416687011719,284.95001220703125,300.3816833496094,289.3717346191406,298.0945129394531,297.3095092773437,287.2419738769531,1.0,0.7526974081993103,0.3390779495239258,0.3390779495239258,1.0,1.0,-4.050299644470215,1.0362268686294556,3.0140726566314697,0.1218012273311615,1.0,1.0,0.0,240.319564819336,250.0,44705.5390625,0.0,5459.2041015625,1.0,283.1499938964844,285.8231811523437,292.3800048828125,295.230712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458096027374268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3825.134521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234540,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2499389648437,0.9187777042388916,0.5794350504875183,0.5233742594718933,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2499694824219,0.9990000128746032,0.7638335824012756,0.7120088934898376,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2499389648437,0.9411473274230956,0.6185925006866455,0.4331457912921905,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2499084472656,0.8405897617340088,0.4445532858371734,0.4242842495441437,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.24981689453125,0.7274677157402039,0.2825193703174591,1.2906678915023804,287.2499389648437,284.95001220703125,300.38653564453125,289.3543701171875,298.090087890625,297.3051147460937,287.250244140625,1.0,0.755938708782196,0.3380411565303802,0.3380411565303802,1.0,1.0,-4.06447172164917,1.0367355346679688,3.027735948562622,0.11922088265419,1.0,1.0,0.0,243.35487365722656,253.0,44814.88671875,0.0,5526.34130859375,1.0,283.1499938964844,285.8297424316406,292.3625793457031,295.2196960449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474533200263976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.9287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3839.99072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234600,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2499389648437,0.9187777042388916,0.5794350504875183,0.5233742594718933,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2499694824219,0.9990000128746032,0.7638335824012756,0.7120088934898376,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2499389648437,0.9411473274230956,0.6185925006866455,0.4331457912921905,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2499084472656,0.8405897617340088,0.4445532858371734,0.4242842495441437,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.24981689453125,0.7274677157402039,0.2825193703174591,1.2906678915023804,287.2499389648437,284.95001220703125,300.38653564453125,289.3543701171875,298.090087890625,297.3051147460937,287.250244140625,1.0,0.755938708782196,0.3380411565303802,0.3380411565303802,1.0,1.0,-4.06447172164917,1.0367355346679688,3.027735948562622,0.11922088265419,1.0,1.0,0.0,243.35487365722656,253.0,44814.88671875,0.0,5526.34130859375,1.0,283.1499938964844,285.8297424316406,292.3625793457031,295.2196960449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474533200263976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.9287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3839.99072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234660,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.9153236746788024,0.5784755945205688,0.5226013660430908,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2581481933594,0.9990000128746032,0.7638242244720459,0.7179477214813232,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.9408077001571656,0.6231685280799866,0.4363638758659363,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2580871582031,0.8389593362808228,0.4454453587532043,0.4252112805843353,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.25799560546875,0.7260079979896545,0.282957524061203,1.2930521965026855,287.25811767578125,284.95001220703125,300.3910522460937,289.3367614746094,298.0857849121094,297.3009948730469,287.2583923339844,1.0,0.7591602206230164,0.3370057940483093,0.3370057940483093,1.0,1.0,-4.07852840423584,1.0371901988983154,3.0413382053375244,0.1166398227214813,1.0,1.0,0.0,246.39630126953125,256.0,44923.12890625,0.0,5593.60791015625,1.0,283.1499938964844,285.8362121582031,292.34490966796875,295.2083435058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949081301689148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3854.68212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234720,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.9153236746788024,0.5784755945205688,0.5226013660430908,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2581481933594,0.9990000128746032,0.7638242244720459,0.7179477214813232,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.9408077001571656,0.6231685280799866,0.4363638758659363,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2580871582031,0.8389593362808228,0.4454453587532043,0.4252112805843353,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.25799560546875,0.7260079979896545,0.282957524061203,1.2930521965026855,287.25811767578125,284.95001220703125,300.3910522460937,289.3367614746094,298.0857849121094,297.3009948730469,287.2583923339844,1.0,0.7591602206230164,0.3370057940483093,0.3370057940483093,1.0,1.0,-4.07852840423584,1.0371901988983154,3.0413382053375244,0.1166398227214813,1.0,1.0,0.0,246.39630126953125,256.0,44923.12890625,0.0,5593.60791015625,1.0,283.1499938964844,285.8362121582031,292.34490966796875,295.2083435058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949081301689148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3854.68212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234780,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.265625,0.9116131067276,0.5775172114372253,0.5218445658683777,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2656555175781,0.9990000128746032,0.7636429071426392,0.7225025296211243,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2656555175781,0.9401257634162904,0.6277709603309631,0.4396113455295563,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.265625,0.8370817303657532,0.4463192522525787,0.4261364936828613,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655334472656,0.7243314981460571,0.2833820879459381,1.295446276664734,287.2656555175781,284.95001220703125,300.3951110839844,289.3190002441406,298.0816955566406,297.2973937988281,287.265869140625,1.0,0.7622631788253784,0.3359704315662384,0.3359704315662384,1.0,1.0,-4.091060638427734,1.03717303276062,3.0538876056671143,0.114007756114006,1.0,1.0,0.0,249.6735076904297,259.0,45020.2734375,0.0,5657.80029296875,1.0,283.1499938964844,285.84210205078125,292.3269958496094,295.1963806152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506803154945374,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.15625,0.0,1953.8612060546875,1895.4371337890625,0.0,3869.0888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234840,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.265625,0.9116131067276,0.5775172114372253,0.5218445658683777,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2656555175781,0.9990000128746032,0.7636429071426392,0.7225025296211243,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2656555175781,0.9401257634162904,0.6277709603309631,0.4396113455295563,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.265625,0.8370817303657532,0.4463192522525787,0.4261364936828613,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655334472656,0.7243314981460571,0.2833820879459381,1.295446276664734,287.2656555175781,284.95001220703125,300.3951110839844,289.3190002441406,298.0816955566406,297.2973937988281,287.265869140625,1.0,0.7622631788253784,0.3359704315662384,0.3359704315662384,1.0,1.0,-4.091060638427734,1.03717303276062,3.0538876056671143,0.114007756114006,1.0,1.0,0.0,249.6735076904297,259.0,45020.2734375,0.0,5657.80029296875,1.0,283.1499938964844,285.84210205078125,292.3269958496094,295.1963806152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506803154945374,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.15625,0.0,1953.8612060546875,1895.4371337890625,0.0,3869.0888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234900,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2684631347656,0.909408152103424,0.5770282745361328,0.5214743614196777,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2684631347656,0.9981384873390198,0.7636001110076904,0.7231904864311218,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2684631347656,0.9393694400787354,0.6300733089447021,0.4412484467029571,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2684326171875,0.8358440399169922,0.4467415809631347,0.426602154970169,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.26837158203125,0.7232339978218079,0.2835822403430938,1.2966667413711548,287.2684631347656,284.95001220703125,300.3969421386719,289.31011962890625,298.0798645019531,297.2960205078125,287.26861572265625,1.0,0.7636627554893494,0.3354527652263641,0.3354527652263641,1.0,1.0,-4.095422267913818,1.0365999937057495,3.05882215499878,0.1125819981098175,1.0,1.0,0.0,251.5612945556641,259.0,45054.4609375,0.0,5685.52294921875,1.0,283.1499938964844,285.84423828125,292.31787109375,295.1896667480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514416456222534,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.2333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3875.93994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234960,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2706604003906,0.907221794128418,0.576531708240509,0.5210981965065002,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2706604003906,0.996750831604004,0.7636613249778748,0.7232763767242432,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2706604003906,0.9385870695114136,0.6323758363723755,0.4428862631320953,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2706298828125,0.834589958190918,0.4471540749073028,0.4270591735839844,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2705993652344,0.7221153974533081,0.2837748825550079,1.2978551387786863,287.2706604003906,284.95001220703125,300.39862060546875,289.3012390136719,298.07830810546875,297.2950744628906,287.27081298828125,1.0,0.7649651169776917,0.334947794675827,0.334947794675827,1.0,1.0,-4.099026679992676,1.0358468294143677,3.0631797313690186,0.1110962182283401,1.0,1.0,0.0,253.441162109375,262.0,45082.328125,0.0,5710.69287109375,1.0,283.1499938964844,285.8459167480469,292.3085327148437,295.18218994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521481990814208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.72412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3882.2939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235020,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2749328613281,0.9033706784248352,0.5755335092544556,0.5203250646591187,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.27496337890625,0.9942660331726074,0.7639537453651428,0.72361820936203,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.27496337890625,0.9374467134475708,0.636997401714325,0.4461606442928314,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2749328613281,0.8323919773101807,0.4479634165763855,0.4279428422451019,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2748718261719,0.7201273441314697,0.2841536402702331,1.3001240491867063,287.27496337890625,284.95001220703125,300.40142822265625,289.2835693359375,298.0756225585937,297.2938842773437,287.2751159667969,1.0,0.7674410939216614,0.3339378237724304,0.3339378237724304,1.0,1.0,-4.106245040893555,1.0343409776687622,3.071903944015503,0.1081039905548095,1.0,1.0,0.0,256.8995666503906,265.0,45138.06640625,0.0,5759.07861328125,1.0,283.1499938964844,285.8492431640625,292.2899169921875,295.1666564941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534090757369996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.65380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3893.621337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235080,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2749328613281,0.9033706784248352,0.5755335092544556,0.5203250646591187,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.27496337890625,0.9942660331726074,0.7639537453651428,0.72361820936203,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.27496337890625,0.9374467134475708,0.636997401714325,0.4461606442928314,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2749328613281,0.8323919773101807,0.4479634165763855,0.4279428422451019,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2748718261719,0.7201273441314697,0.2841536402702331,1.3001240491867063,287.27496337890625,284.95001220703125,300.40142822265625,289.2835693359375,298.0756225585937,297.2938842773437,287.2751159667969,1.0,0.7674410939216614,0.3339378237724304,0.3339378237724304,1.0,1.0,-4.106245040893555,1.0343409776687622,3.071903944015503,0.1081039905548095,1.0,1.0,0.0,256.8995666503906,265.0,45138.06640625,0.0,5759.07861328125,1.0,283.1499938964844,285.8492431640625,292.2899169921875,295.1666564941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534090757369996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.65380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3893.621337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235140,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2792053222656,0.8999499082565308,0.574536144733429,0.5195420384407043,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2792053222656,0.9919970631599426,0.764322817325592,0.7240618467330933,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2792053222656,0.9366562366485596,0.6416488289833069,0.4494471848011017,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2791748046875,0.830445408821106,0.4487555921077728,0.428799957036972,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2791442871094,0.7183398008346558,0.2845259010791778,1.3023189306259155,287.2792053222656,284.95001220703125,300.40338134765625,289.26611328125,298.0730895996094,297.2932434082031,287.27935791015625,1.0,0.769812822341919,0.3329278826713562,0.3329278826713562,1.0,1.0,-4.113467693328857,1.032825231552124,3.0806427001953125,0.1050835698843002,1.0,1.0,0.0,260.1231994628906,268.0,45193.64453125,0.0,5805.98828125,1.0,283.1499938964844,285.8525695800781,292.2718200683594,295.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954540491104126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.72802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3903.77294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235200,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2792053222656,0.8999499082565308,0.574536144733429,0.5195420384407043,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2792053222656,0.9919970631599426,0.764322817325592,0.7240618467330933,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2792053222656,0.9366562366485596,0.6416488289833069,0.4494471848011017,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2791748046875,0.830445408821106,0.4487555921077728,0.428799957036972,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2791442871094,0.7183398008346558,0.2845259010791778,1.3023189306259155,287.2792053222656,284.95001220703125,300.40338134765625,289.26611328125,298.0730895996094,297.2932434082031,287.27935791015625,1.0,0.769812822341919,0.3329278826713562,0.3329278826713562,1.0,1.0,-4.113467693328857,1.032825231552124,3.0806427001953125,0.1050835698843002,1.0,1.0,0.0,260.1231994628906,268.0,45193.64453125,0.0,5805.98828125,1.0,283.1499938964844,285.8525695800781,292.2718200683594,295.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954540491104126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.72802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3903.77294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235260,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28338623046875,0.8966962099075317,0.5735412240028381,0.5187574625015259,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.28338623046875,0.9898011684417723,0.764690637588501,0.7245129346847534,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28338623046875,0.9360411167144777,0.6463313102722168,0.452751874923706,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2833557128906,0.8286224603652954,0.4495328068733215,0.4296388626098633,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2833251953125,0.7166418433189392,0.2848894894123077,1.3044590950012207,287.28338623046875,284.95001220703125,300.4044189453125,289.2490234375,298.07080078125,297.2928771972656,287.2835388183594,1.0,0.7721289396286011,0.3320197165012359,0.3320197165012359,1.0,1.0,-4.120632171630859,1.0316336154937744,3.088998556137085,0.1023930087685585,1.0,1.0,0.0,263.2457275390625,271.0,45248.6171875,0.0,5852.13916015625,1.0,283.1499938964844,285.8558654785156,292.2543640136719,295.13690185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556099772453308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.93212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3913.357666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235320,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28338623046875,0.8966962099075317,0.5735412240028381,0.5187574625015259,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.28338623046875,0.9898011684417723,0.764690637588501,0.7245129346847534,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28338623046875,0.9360411167144777,0.6463313102722168,0.452751874923706,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2833557128906,0.8286224603652954,0.4495328068733215,0.4296388626098633,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2833251953125,0.7166418433189392,0.2848894894123077,1.3044590950012207,287.28338623046875,284.95001220703125,300.4044189453125,289.2490234375,298.07080078125,297.2928771972656,287.2835388183594,1.0,0.7721289396286011,0.3320197165012359,0.3320197165012359,1.0,1.0,-4.120632171630859,1.0316336154937744,3.088998556137085,0.1023930087685585,1.0,1.0,0.0,263.2457275390625,271.0,45248.6171875,0.0,5852.13916015625,1.0,283.1499938964844,285.8558654785156,292.2543640136719,295.13690185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556099772453308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.93212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3913.357666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235380,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2874450683594,0.8935465812683105,0.5725479125976562,0.517973005771637,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2874450683594,0.9876217246055604,0.7650278210639954,0.7249388694763184,297.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2874450683594,0.9355304837226868,0.6510454416275024,0.4560770392417907,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.28741455078125,0.8268702626228333,0.4502948224544525,0.4304618239402771,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2873840332031,0.7149865031242371,0.2852430045604706,1.3065472841262815,287.2874450683594,284.95001220703125,300.40435791015625,289.2323608398437,298.0683898925781,297.29266357421875,287.28759765625,1.0,0.7744089365005493,0.3311115205287933,0.3311115205287933,1.0,1.0,-4.127708911895752,1.0304182767868042,3.0972907543182373,0.0996945574879646,1.0,1.0,0.0,266.3210754394531,274.0,45302.171875,0.0,5897.8125,1.0,283.1499938964844,285.85906982421875,292.2375183105469,295.12286376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956638753414154,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.1923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.5673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
