time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235440,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2874450683594,0.8935465812683105,0.5725479125976562,0.517973005771637,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2874450683594,0.9876217246055604,0.7650278210639954,0.7249388694763184,297.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2874450683594,0.9355304837226868,0.6510454416275024,0.4560770392417907,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.28741455078125,0.8268702626228333,0.4502948224544525,0.4304618239402771,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2873840332031,0.7149865031242371,0.2852430045604706,1.3065472841262815,287.2874450683594,284.95001220703125,300.40435791015625,289.2323608398437,298.0683898925781,297.29266357421875,287.28759765625,1.0,0.7744089365005493,0.3311115205287933,0.3311115205287933,1.0,1.0,-4.127708911895752,1.0304182767868042,3.0972907543182373,0.0996945574879646,1.0,1.0,0.0,266.3210754394531,274.0,45302.171875,0.0,5897.8125,1.0,283.1499938964844,285.85906982421875,292.2375183105469,295.12286376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956638753414154,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.1923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.5673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235500,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2894287109375,0.8920008540153503,0.5720515251159668,0.5175809264183044,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2894287109375,0.9865289926528932,0.7651807069778442,0.7251377701759338,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2894287109375,0.935302734375,0.6534144282341003,0.4577474892139435,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2893981933594,0.8260118961334229,0.4506699740886688,0.4308675527572632,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28936767578125,0.7141665816307068,0.2854157090187073,1.3075721263885498,287.2894287109375,284.95001220703125,300.40386962890625,289.2242431640625,298.06707763671875,297.2926025390625,287.28955078125,1.0,0.7755385637283325,0.3306574523448944,0.3306574523448944,1.0,1.0,-4.1312103271484375,1.029796123504639,3.101414203643799,0.0983373969793319,1.0,1.0,0.0,267.84979248046875,274.0,45328.35546875,0.0,5920.5146484375,1.0,283.1499938964844,285.86065673828125,292.2292785644531,295.1160583496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571382403373718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.83984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3927.035400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235560,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2913513183594,0.890471339225769,0.5715553164482117,0.5171888470649719,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2913818359375,0.9854318499565125,0.7653233408927917,0.7253273129463196,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2913818359375,0.9350889921188354,0.6557903289794922,0.4594227075576782,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2913513183594,0.8251625299453735,0.4510416090488434,0.4312699139118194,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.29132080078125,0.7133492827415466,0.2855859398841858,1.3085857629776,287.2913818359375,284.95001220703125,300.403076171875,289.2162780761719,298.06573486328125,297.2925720214844,287.29150390625,1.0,0.7766627073287964,0.330203652381897,0.330203652381897,1.0,1.0,-4.134688377380371,1.029165744781494,3.105522394180298,0.0969759374856948,1.0,1.0,0.0,269.3756408691406,277.0,45354.1640625,0.0,5943.1533203125,1.0,283.1499938964844,285.8621826171875,292.2212219238281,295.1093444824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576264023780824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.4990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3931.3994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235620,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.295166015625,0.8874577879905701,0.5705628991127014,0.5164047479629517,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.295166015625,0.9832206964492798,0.7655742764472961,0.7256746888160706,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.295166015625,0.9347000122070312,0.6605647802352905,0.4627883732318878,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2951354980469,0.8234866261482239,0.4517734050750732,0.4320638477802276,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.711717963218689,0.2859183251857757,1.3105766773223877,287.295166015625,284.95001220703125,300.4004821777344,289.2008972167969,298.0628356933594,297.2926025390625,287.2953186035156,1.0,0.7788951396942139,0.3292960822582245,0.3292960822582245,1.0,1.0,-4.141567707061768,1.0278760194778442,3.113692045211792,0.0942365527153015,1.0,1.0,0.0,272.4211120605469,280.0,45404.57421875,0.0,5988.2333984375,1.0,283.1499938964844,285.8652038574219,292.2055969238281,295.0963439941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585668444633484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.87451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3939.800537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235680,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.295166015625,0.8874577879905701,0.5705628991127014,0.5164047479629517,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.295166015625,0.9832206964492798,0.7655742764472961,0.7256746888160706,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.295166015625,0.9347000122070312,0.6605647802352905,0.4627883732318878,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2951354980469,0.8234866261482239,0.4517734050750732,0.4320638477802276,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.711717963218689,0.2859183251857757,1.3105766773223877,287.295166015625,284.95001220703125,300.4004821777344,289.2008972167969,298.0628356933594,297.2926025390625,287.2953186035156,1.0,0.7788951396942139,0.3292960822582245,0.3292960822582245,1.0,1.0,-4.141567707061768,1.0278760194778442,3.113692045211792,0.0942365527153015,1.0,1.0,0.0,272.4211120605469,280.0,45404.57421875,0.0,5988.2333984375,1.0,283.1499938964844,285.8652038574219,292.2055969238281,295.0963439941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585668444633484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.87451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3939.800537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235740,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.298828125,0.8845004439353943,0.5695702433586121,0.5156205296516418,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2988586425781,0.9809839725494384,0.7657787203788757,0.7259790897369385,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2988586425781,0.9343567490577698,0.6653688549995422,0.4661742746829986,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.298828125,0.821835994720459,0.4524900317192077,0.4328435361385345,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2987976074219,0.710085391998291,0.2862400114536285,1.3125200271606443,287.2988586425781,284.95001220703125,300.3964538574219,289.18634033203125,298.0596618652344,297.29266357421875,287.2989807128906,1.0,0.7811077833175659,0.3283884823322296,0.3283884823322296,1.0,1.0,-4.148345947265625,1.0265473127365112,3.121798276901245,0.0914745330810546,1.0,1.0,0.0,275.4619140625,283.0,45453.390625,0.0,6033.0712890625,1.0,283.1499938964844,285.8681335449219,292.1907653808594,295.08404541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594545960426332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.35107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3947.722412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235800,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.298828125,0.8845004439353943,0.5695702433586121,0.5156205296516418,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2988586425781,0.9809839725494384,0.7657787203788757,0.7259790897369385,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2988586425781,0.9343567490577698,0.6653688549995422,0.4661742746829986,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.298828125,0.821835994720459,0.4524900317192077,0.4328435361385345,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2987976074219,0.710085391998291,0.2862400114536285,1.3125200271606443,287.2988586425781,284.95001220703125,300.3964538574219,289.18634033203125,298.0596618652344,297.29266357421875,287.2989807128906,1.0,0.7811077833175659,0.3283884823322296,0.3283884823322296,1.0,1.0,-4.148345947265625,1.0265473127365112,3.121798276901245,0.0914745330810546,1.0,1.0,0.0,275.4619140625,283.0,45453.390625,0.0,6033.0712890625,1.0,283.1499938964844,285.8681335449219,292.1907653808594,295.08404541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594545960426332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.35107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3947.722412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235860,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3023986816406,0.8815965056419373,0.5685771703720093,0.5148361921310425,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30242919921875,0.9787204265594482,0.765937328338623,0.726240873336792,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.30242919921875,0.9340545535087584,0.67020183801651,0.4695799052715301,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3023986816406,0.8202064633369446,0.4531918466091156,0.4336094558238983,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3023681640625,0.7084465026855469,0.2865513265132904,1.3144174814224243,287.30242919921875,284.95001220703125,300.39080810546875,289.1726989746094,298.0561828613281,297.2928161621094,287.30255126953125,1.0,0.7833020687103271,0.3275091648101806,0.3275091648101806,1.0,1.0,-4.15502405166626,1.0252796411514282,3.129744291305542,0.0887881740927696,1.0,1.0,0.0,278.50048828125,286.0,45500.76953125,0.0,6077.6865234375,1.0,283.1499938964844,285.8709716796875,292.1768493652344,295.0725402832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602843523025512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.9736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3955.120361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235920,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3023986816406,0.8815965056419373,0.5685771703720093,0.5148361921310425,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30242919921875,0.9787204265594482,0.765937328338623,0.726240873336792,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.30242919921875,0.9340545535087584,0.67020183801651,0.4695799052715301,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3023986816406,0.8202064633369446,0.4531918466091156,0.4336094558238983,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3023681640625,0.7084465026855469,0.2865513265132904,1.3144174814224243,287.30242919921875,284.95001220703125,300.39080810546875,289.1726989746094,298.0561828613281,297.2928161621094,287.30255126953125,1.0,0.7833020687103271,0.3275091648101806,0.3275091648101806,1.0,1.0,-4.15502405166626,1.0252796411514282,3.129744291305542,0.0887881740927696,1.0,1.0,0.0,278.50048828125,286.0,45500.76953125,0.0,6077.6865234375,1.0,283.1499938964844,285.8709716796875,292.1768493652344,295.0725402832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602843523025512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.9736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3955.120361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235980,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3058776855469,0.8787444829940796,0.567583441734314,0.5140514373779297,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3058776855469,0.976429045200348,0.7660483121871948,0.7264585494995117,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3058776855469,0.9337913393974304,0.6750642657279968,0.4730057120323181,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.30584716796875,0.8185945153236389,0.4538782835006714,0.4343611299991607,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3058166503906,0.7068104147911072,0.286852091550827,1.3162684440612793,287.3058776855469,284.95001220703125,300.38348388671875,289.16015625,298.0523681640625,297.2930603027344,287.3059997558594,1.0,0.7854779362678528,0.3266298472881317,0.3266298472881317,1.0,1.0,-4.161599636077881,1.0239771604537964,3.137622594833374,0.0860816463828086,1.0,1.0,0.0,281.5375061035156,289.0,45546.59765625,0.0,6122.07080078125,1.0,283.1499938964844,285.87371826171875,292.1640014648437,295.0619812011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961053729057312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3961.97314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236040,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3058776855469,0.8787444829940796,0.567583441734314,0.5140514373779297,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3058776855469,0.976429045200348,0.7660483121871948,0.7264585494995117,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3058776855469,0.9337913393974304,0.6750642657279968,0.4730057120323181,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.30584716796875,0.8185945153236389,0.4538782835006714,0.4343611299991607,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3058166503906,0.7068104147911072,0.286852091550827,1.3162684440612793,287.3058776855469,284.95001220703125,300.38348388671875,289.16015625,298.0523681640625,297.2930603027344,287.3059997558594,1.0,0.7854779362678528,0.3266298472881317,0.3266298472881317,1.0,1.0,-4.161599636077881,1.0239771604537964,3.137622594833374,0.0860816463828086,1.0,1.0,0.0,281.5375061035156,289.0,45546.59765625,0.0,6122.07080078125,1.0,283.1499938964844,285.87371826171875,292.1640014648437,295.0619812011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961053729057312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3961.97314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236100,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3075561523437,0.877337634563446,0.5670862793922424,0.513658881187439,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3075866699219,0.9752731919288636,0.7660865187644958,0.7265512347221375,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3075866699219,0.933673620223999,0.6775062084197998,0.4747259318828583,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3075561523437,0.8177943229675293,0.4542159140110016,0.4347317814826965,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3075256347656,0.7059995532035828,0.2869987189769745,1.317177176475525,287.3075866699219,284.95001220703125,300.379150390625,289.154296875,298.0503234863281,297.2931823730469,287.3077087402344,1.0,0.7865593433380127,0.3261902034282684,0.3261902034282684,1.0,1.0,-4.16485071182251,1.023312211036682,3.141538619995117,0.0847194418311119,1.0,1.0,0.0,283.0556030273437,289.0,45568.953125,0.0,6144.1806640625,1.0,283.1499938964844,285.87506103515625,292.1579895019531,295.0570678710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614140391349792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.74853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3965.180419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236160,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3092346191406,0.8759433031082153,0.5665889382362366,0.5132661461830139,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.30926513671875,0.9741103053092957,0.7661124467849731,0.7266325950622559,297.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3092346191406,0.9335649013519288,0.6799554228782654,0.4764512777328491,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3092346191406,0.8169974088668823,0.4545495808124542,0.4350987672805786,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3092041015625,0.7051931023597717,0.2871426939964294,1.3180744647979736,287.3092346191406,284.95001220703125,300.37432861328125,289.1487731933594,298.0481872558594,297.2933349609375,287.3093566894531,1.0,0.7876361608505249,0.3257569968700409,0.3257569968700409,1.0,1.0,-4.1680755615234375,1.0226593017578125,3.145416021347046,0.0833731144666671,1.0,1.0,0.0,284.5735168457031,292.0,45590.96484375,0.0,6166.23095703125,1.0,283.1499938964844,285.8763732910156,292.1523132324219,295.052490234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617581367492676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.78564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3968.24267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236220,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3125305175781,0.8731920123100281,0.565593421459198,0.5124803185462952,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3125305175781,0.971764862537384,0.766130268573761,0.7267636656761169,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3125305175781,0.9333732724189758,0.6848746538162231,0.4799160361289978,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3125,0.8154126405715942,0.4552059173583984,0.4358225464820862,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3124694824219,0.7035941481590271,0.2874234318733215,1.3198370933532717,287.3125305175781,284.95001220703125,300.3631896972656,289.138671875,298.0435791015625,297.29364013671875,287.3126525878906,1.0,0.7897771000862122,0.3248905539512634,0.3248905539512634,1.0,1.0,-4.174452781677246,1.0213301181793213,3.153122663497925,0.0806654691696167,1.0,1.0,0.0,287.6089782714844,295.0,45633.94140625,0.0,6210.1728515625,1.0,283.1499938964844,285.8789367675781,292.1418762207031,295.0441589355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623933434486388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.04345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3973.891357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236280,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3125305175781,0.8731920123100281,0.565593421459198,0.5124803185462952,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3125305175781,0.971764862537384,0.766130268573761,0.7267636656761169,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3125305175781,0.9333732724189758,0.6848746538162231,0.4799160361289978,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3125,0.8154126405715942,0.4552059173583984,0.4358225464820862,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3124694824219,0.7035941481590271,0.2874234318733215,1.3198370933532717,287.3125305175781,284.95001220703125,300.3631896972656,289.138671875,298.0435791015625,297.29364013671875,287.3126525878906,1.0,0.7897771000862122,0.3248905539512634,0.3248905539512634,1.0,1.0,-4.174452781677246,1.0213301181793213,3.153122663497925,0.0806654691696167,1.0,1.0,0.0,287.6089782714844,295.0,45633.94140625,0.0,6210.1728515625,1.0,283.1499938964844,285.8789367675781,292.1418762207031,295.0441589355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623933434486388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.04345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3973.891357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236340,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.8704899549484253,0.5645968914031982,0.5116937160491943,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157653808594,0.9693938493728638,0.7661026120185852,0.7268526554107666,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.933214783668518,0.6898210048675537,0.4833993911743164,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.8138379454612732,0.4558475613594055,0.4365327358245849,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157043457031,0.7020134925842285,0.2876947522163391,1.3215585947036743,287.31573486328125,284.95001220703125,300.3500061035156,289.1300048828125,298.0385131835937,297.29400634765625,287.3158569335937,1.0,0.7919012904167175,0.3240241110324859,0.3240241110324859,1.0,1.0,-4.180735111236572,1.0199657678604126,3.16076922416687,0.0779337659478187,1.0,1.0,0.0,290.6438903808594,298.0,45675.58984375,0.0,6253.9033203125,1.0,283.1499938964844,285.8814392089844,292.1328125,295.037109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629548192024232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.5859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3978.88134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236400,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.8704899549484253,0.5645968914031982,0.5116937160491943,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157653808594,0.9693938493728638,0.7661026120185852,0.7268526554107666,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.933214783668518,0.6898210048675537,0.4833993911743164,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.8138379454612732,0.4558475613594055,0.4365327358245849,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157043457031,0.7020134925842285,0.2876947522163391,1.3215585947036743,287.31573486328125,284.95001220703125,300.3500061035156,289.1300048828125,298.0385131835937,297.29400634765625,287.3158569335937,1.0,0.7919012904167175,0.3240241110324859,0.3240241110324859,1.0,1.0,-4.180735111236572,1.0199657678604126,3.16076922416687,0.0779337659478187,1.0,1.0,0.0,290.6438903808594,298.0,45675.58984375,0.0,6253.9033203125,1.0,283.1499938964844,285.8814392089844,292.1328125,295.037109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629548192024232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.5859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3978.88134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236460,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3188781738281,0.8678362965583801,0.5635989308357239,0.5109061598777771,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3188781738281,0.9669972658157348,0.7660271525382996,0.7268973588943481,297.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3188781738281,0.9330887794494628,0.6947950720787048,0.4869018197059631,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3188781738281,0.8122706413269043,0.4564739465713501,0.4372288286685943,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.31884765625,0.7004507184028625,0.287956565618515,1.3232380151748655,287.3188781738281,284.95001220703125,300.3355712890625,289.1218566894531,298.03326416015625,297.29443359375,287.3190002441406,1.0,0.7940083146095276,0.3231837153434753,0.3231837153434753,1.0,1.0,-4.186918258666992,1.0186569690704346,3.1682615280151367,0.0752721801400184,1.0,1.0,0.0,293.6782531738281,301.0,45716.0625,0.0,6297.4033203125,1.0,283.1499938964844,285.88385009765625,292.1247863769531,295.0311889648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963532567024231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.32470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3984.01220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236520,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3188781738281,0.8678362965583801,0.5635989308357239,0.5109061598777771,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3188781738281,0.9669972658157348,0.7660271525382996,0.7268973588943481,297.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3188781738281,0.9330887794494628,0.6947950720787048,0.4869018197059631,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3188781738281,0.8122706413269043,0.4564739465713501,0.4372288286685943,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.31884765625,0.7004507184028625,0.287956565618515,1.3232380151748655,287.3188781738281,284.95001220703125,300.3355712890625,289.1218566894531,298.03326416015625,297.29443359375,287.3190002441406,1.0,0.7940083146095276,0.3231837153434753,0.3231837153434753,1.0,1.0,-4.186918258666992,1.0186569690704346,3.1682615280151367,0.0752721801400184,1.0,1.0,0.0,293.6782531738281,301.0,45716.0625,0.0,6297.4033203125,1.0,283.1499938964844,285.88385009765625,292.1247863769531,295.0311889648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963532567024231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.32470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3984.01220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236580,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3218994140625,0.8652299642562866,0.5625993013381958,0.5101174116134644,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3218994140625,0.9645755290985109,0.7659032940864563,0.7268974184989929,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3218994140625,0.9329931735992432,0.6997953653335571,0.4904223680496216,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3218688964844,0.8107081055641174,0.4570849537849426,0.4379107356071472,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.32183837890625,0.698905348777771,0.2882089614868164,1.3248765468597412,287.3218994140625,284.95001220703125,300.3209228515625,289.11328125,298.02801513671875,297.2948913574219,287.3219909667969,1.0,0.7960982322692871,0.3223433196544647,0.3223433196544647,1.0,1.0,-4.193001747131348,1.0173152685165403,3.1756865978240967,0.0725963339209556,1.0,1.0,0.0,296.7125244140625,304.0,45755.1875,0.0,6340.6708984375,1.0,283.1499938964844,285.8861999511719,292.1164855957031,295.0252380371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641827940940856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.89990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3989.78271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236640,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3218994140625,0.8652299642562866,0.5625993013381958,0.5101174116134644,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3218994140625,0.9645755290985109,0.7659032940864563,0.7268974184989929,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3218994140625,0.9329931735992432,0.6997953653335571,0.4904223680496216,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3218688964844,0.8107081055641174,0.4570849537849426,0.4379107356071472,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.32183837890625,0.698905348777771,0.2882089614868164,1.3248765468597412,287.3218994140625,284.95001220703125,300.3209228515625,289.11328125,298.02801513671875,297.2948913574219,287.3219909667969,1.0,0.7960982322692871,0.3223433196544647,0.3223433196544647,1.0,1.0,-4.193001747131348,1.0173152685165403,3.1756865978240967,0.0725963339209556,1.0,1.0,0.0,296.7125244140625,304.0,45755.1875,0.0,6340.6708984375,1.0,283.1499938964844,285.8861999511719,292.1164855957031,295.0252380371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641827940940856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.89990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3989.78271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236700,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3233642578125,0.8639441728591919,0.5620987415313721,0.5097224712371826,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3233642578125,0.963355839252472,0.7658241987228394,0.7268815636634827,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3233642578125,0.9329559206962584,0.7023046612739563,0.4921888411045074,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3233337402344,0.8099279999732971,0.4573849737644195,0.4382466673851013,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.32330322265625,0.6981391906738281,0.2883318364620209,1.3256813287734983,287.3233642578125,284.95001220703125,300.3134765625,289.1088562011719,298.0253601074219,297.29510498046875,287.3234558105469,1.0,0.7971372008323669,0.3219231367111206,0.3219231367111206,1.0,1.0,-4.19600772857666,1.0166314840316772,3.1793763637542725,0.0712521076202392,1.0,1.0,0.0,298.2298278808594,304.0,45774.26953125,0.0,6362.2236328125,1.0,283.1499938964844,285.8873596191406,292.1121826171875,295.0220947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964522123336792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.10498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3992.792724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236760,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3247985839844,0.8626697659492493,0.5615976452827454,0.5093271136283875,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3247985839844,0.9621301293373108,0.7657328248023987,0.7268543243408203,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3247985839844,0.9329257607460022,0.7048202157020569,0.4939596951007843,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32476806640625,0.8091480731964111,0.4576811194419861,0.4385789930820465,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3247375488281,0.6973772048950195,0.2884523570537567,1.3264758586883545,287.3247985839844,284.95001220703125,300.3059997558594,289.1043395996094,298.0227355957031,297.2953491210937,287.32489013671875,1.0,0.7981718182563782,0.3215133845806122,0.3215133845806122,1.0,1.0,-4.198988437652588,1.0159744024276731,3.183013916015625,0.0699392780661583,1.0,1.0,0.0,299.7471008300781,307.0,45793.05859375,0.0,6383.7138671875,1.0,283.1499938964844,285.88848876953125,292.10772705078125,295.018798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648655652999878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.25439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3995.83740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236820,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3275756835937,0.8601546883583069,0.5605937242507935,0.5085350871086121,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3275756835937,0.9596614241600036,0.7655141353607178,0.7267666459083557,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3275756835937,0.932885468006134,0.7098692655563354,0.4975137114524841,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3275451660156,0.8075878024101257,0.458262026309967,0.4392331540584564,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3275146484375,0.6958657503128052,0.2886865437030792,1.3280351161956787,287.3275756835937,284.95001220703125,300.2908630371094,289.0951232910156,298.0174865722656,297.2958374023437,287.3276672363281,1.0,0.8002284169197083,0.3206939101219177,0.3206939101219177,1.0,1.0,-4.204874038696289,1.0146384239196775,3.190235376358032,0.0673062354326248,1.0,1.0,0.0,302.78179931640625,310.0,45829.67578125,0.0,6426.5126953125,1.0,283.1499938964844,285.89068603515625,292.0985717773437,295.0118103027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96555495262146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.40478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4001.946044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236880,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3275756835937,0.8601546883583069,0.5605937242507935,0.5085350871086121,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3275756835937,0.9596614241600036,0.7655141353607178,0.7267666459083557,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3275756835937,0.932885468006134,0.7098692655563354,0.4975137114524841,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3275451660156,0.8075878024101257,0.458262026309967,0.4392331540584564,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3275146484375,0.6958657503128052,0.2886865437030792,1.3280351161956787,287.3275756835937,284.95001220703125,300.2908630371094,289.0951232910156,298.0174865722656,297.2958374023437,287.3276672363281,1.0,0.8002284169197083,0.3206939101219177,0.3206939101219177,1.0,1.0,-4.204874038696289,1.0146384239196775,3.190235376358032,0.0673062354326248,1.0,1.0,0.0,302.78179931640625,310.0,45829.67578125,0.0,6426.5126953125,1.0,283.1499938964844,285.89068603515625,292.0985717773437,295.0118103027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96555495262146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.40478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4001.946044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236940,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302307128906,0.8576837182044983,0.5595874786376953,0.5077412128448486,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302307128906,0.9571692943572998,0.7652438282966614,0.7266310453414917,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302307128906,0.9328716993331908,0.7149428725242615,0.5010846853256226,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302307128906,0.8060243129730225,0.4588266313076019,0.4398722350597381,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302001953125,0.6943701505661011,0.2889109849929809,1.3295516967773438,287.3302307128906,284.95001220703125,300.2754821777344,289.085693359375,298.01220703125,297.2963562011719,287.330322265625,1.0,0.8022670745849609,0.3198744654655456,0.3198744654655456,1.0,1.0,-4.210650444030762,1.0132650136947632,3.197385549545288,0.064656563103199,1.0,1.0,0.0,305.81610107421875,313.0,45864.96484375,0.0,6469.03173828125,1.0,283.1499938964844,285.8927917480469,292.089111328125,295.0044250488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662364721298218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.3759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4007.9794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237000,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302307128906,0.8576837182044983,0.5595874786376953,0.5077412128448486,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302307128906,0.9571692943572998,0.7652438282966614,0.7266310453414917,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302307128906,0.9328716993331908,0.7149428725242615,0.5010846853256226,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302307128906,0.8060243129730225,0.4588266313076019,0.4398722350597381,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302001953125,0.6943701505661011,0.2889109849929809,1.3295516967773438,287.3302307128906,284.95001220703125,300.2754821777344,289.085693359375,298.01220703125,297.2963562011719,287.330322265625,1.0,0.8022670745849609,0.3198744654655456,0.3198744654655456,1.0,1.0,-4.210650444030762,1.0132650136947632,3.197385549545288,0.064656563103199,1.0,1.0,0.0,305.81610107421875,313.0,45864.96484375,0.0,6469.03173828125,1.0,283.1499938964844,285.8927917480469,292.089111328125,295.0044250488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662364721298218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.3759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4007.9794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237060,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3327941894531,0.8552557229995728,0.5585788488388062,0.5069454908370972,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3327941894531,0.9546579122543336,0.764929473400116,0.7264546155929565,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3327941894531,0.932881236076355,0.7200371623039246,0.5046697854995728,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3327941894531,0.8044617772102356,0.4593772888183594,0.4404984712600708,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.332763671875,0.6928911209106445,0.2891271412372589,1.3310325145721436,287.3327941894531,284.95001220703125,300.2599182128906,289.0761108398437,298.0069580078125,297.2968444824219,287.3328857421875,1.0,0.8042899966239929,0.319070965051651,0.319070965051651,1.0,1.0,-4.216333866119385,1.0119149684906006,3.204418897628784,0.0620481707155704,1.0,1.0,0.0,308.85125732421875,316.0,45899.203125,0.0,6511.3310546875,1.0,283.1499938964844,285.89483642578125,292.0794677734375,294.99676513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966908872127533,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4013.927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237120,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3327941894531,0.8552557229995728,0.5585788488388062,0.5069454908370972,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3327941894531,0.9546579122543336,0.764929473400116,0.7264546155929565,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3327941894531,0.932881236076355,0.7200371623039246,0.5046697854995728,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3327941894531,0.8044617772102356,0.4593772888183594,0.4404984712600708,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.332763671875,0.6928911209106445,0.2891271412372589,1.3310325145721436,287.3327941894531,284.95001220703125,300.2599182128906,289.0761108398437,298.0069580078125,297.2968444824219,287.3328857421875,1.0,0.8042899966239929,0.319070965051651,0.319070965051651,1.0,1.0,-4.216333866119385,1.0119149684906006,3.204418897628784,0.0620481707155704,1.0,1.0,0.0,308.85125732421875,316.0,45899.203125,0.0,6511.3310546875,1.0,283.1499938964844,285.89483642578125,292.0794677734375,294.99676513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966908872127533,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4013.927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237180,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.33526611328125,0.8528698682785034,0.5575677156448364,0.5061477422714233,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.33526611328125,0.9521273970603944,0.7645663619041443,0.7262328863143921,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.33526611328125,0.9329144954681396,0.7251530885696411,0.5082699060440063,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3352355957031,0.8029139041900635,0.4599124491214752,0.4411104023456573,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3352355957031,0.6914280652999878,0.289334237575531,1.332473635673523,287.33526611328125,284.95001220703125,300.2441101074219,289.0664367675781,298.0016784667969,297.2973937988281,287.3353576660156,1.0,0.8062956929206848,0.3182674646377563,0.3182674646377563,1.0,1.0,-4.22191333770752,1.0105314254760742,3.2113821506500244,0.0594261474907398,1.0,1.0,0.0,311.88592529296875,319.0,45932.26171875,0.0,6553.3603515625,1.0,283.1499938964844,285.8968200683594,292.0697326660156,294.9888916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675666093826294,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.95556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4019.740966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237240,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.33526611328125,0.8528698682785034,0.5575677156448364,0.5061477422714233,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.33526611328125,0.9521273970603944,0.7645663619041443,0.7262328863143921,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.33526611328125,0.9329144954681396,0.7251530885696411,0.5082699060440063,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3352355957031,0.8029139041900635,0.4599124491214752,0.4411104023456573,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3352355957031,0.6914280652999878,0.289334237575531,1.332473635673523,287.33526611328125,284.95001220703125,300.2441101074219,289.0664367675781,298.0016784667969,297.2973937988281,287.3353576660156,1.0,0.8062956929206848,0.3182674646377563,0.3182674646377563,1.0,1.0,-4.22191333770752,1.0105314254760742,3.2113821506500244,0.0594261474907398,1.0,1.0,0.0,311.88592529296875,319.0,45932.26171875,0.0,6553.3603515625,1.0,283.1499938964844,285.8968200683594,292.0697326660156,294.9888916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675666093826294,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.95556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4019.740966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
