time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237300,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3364562988281,0.8516923189163208,0.5570610165596008,0.5057480335235596,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3364562988281,0.9508551955223083,0.7643661499023438,0.7261046767234802,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3364562988281,0.9329396486282348,0.7277191281318665,0.5100754499435425,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3364562988281,0.8021456003189087,0.4601740837097168,0.4414108693599701,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.33642578125,0.6907023787498474,0.2894343137741089,1.333178997039795,287.3364562988281,284.95001220703125,300.2361755371094,289.06158447265625,297.9990234375,297.29766845703125,287.3365478515625,1.0,0.8072919845581055,0.3178657293319702,0.3178657293319702,1.0,1.0,-4.224663257598877,1.0098259449005127,3.2148373126983643,0.0581093840301036,1.0,1.0,0.0,313.403076171875,319.0,45948.3515625,0.0,6574.26806640625,1.0,283.1499938964844,285.8977966308594,292.0648498535156,294.98492431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678891897201538,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.78466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4022.590576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237360,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3376159667969,0.8505247831344604,0.5565537810325623,0.505347728729248,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.337646484375,0.9495790004730223,0.7641543745994568,0.7259657382965088,297.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.337646484375,0.9329699277877808,0.73028963804245,0.5118842124938965,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3376159667969,0.8013810515403748,0.4604319632053375,0.4417078793048858,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33758544921875,0.6899806261062622,0.2895322740077972,1.3338751792907717,287.3376159667969,284.95001220703125,300.2281494140625,289.0567626953125,297.99639892578125,297.29791259765625,287.33770751953125,1.0,0.8082841634750366,0.3174759447574615,0.3174759447574615,1.0,1.0,-4.22738790512085,1.009153127670288,3.2182350158691406,0.0568300001323223,1.0,1.0,0.0,314.9203491210937,322.0,45964.21484375,0.0,6595.111328125,1.0,283.1499938964844,285.89874267578125,292.0599670410156,294.9809265136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682076573371888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.59765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4025.402587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237420,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.33990478515625,0.8482191562652588,0.5555371642112732,0.5045456290245056,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3399353027344,0.9470163583755492,0.7636974453926086,0.7256568074226379,297.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3399353027344,0.9330455660820008,0.735444188117981,0.5155109167098999,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.33990478515625,0.7998634576797485,0.4609369337558746,0.4422919154167175,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3398742675781,0.6885490417480469,0.2897220849990845,1.3352408409118652,287.33990478515625,284.95001220703125,300.2120056152344,289.047119140625,297.9911193847656,297.2984619140625,287.3399963378906,1.0,0.8102564215660095,0.3166964054107666,0.3166964054107666,1.0,1.0,-4.232765197753906,1.0077883005142212,3.2249770164489746,0.054266270250082,1.0,1.0,0.0,317.95489501953125,310.0,45995.19140625,0.0,6636.6103515625,1.0,283.1499938964844,285.9006042480469,292.0502319335937,294.9729309082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688316583633424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4030.90966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237480,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.33990478515625,0.8482191562652588,0.5555371642112732,0.5045456290245056,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3399353027344,0.9470163583755492,0.7636974453926086,0.7256568074226379,297.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3399353027344,0.9330455660820008,0.735444188117981,0.5155109167098999,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.33990478515625,0.7998634576797485,0.4609369337558746,0.4422919154167175,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3398742675781,0.6885490417480469,0.2897220849990845,1.3352408409118652,287.33990478515625,284.95001220703125,300.2120056152344,289.047119140625,297.9911193847656,297.2984619140625,287.3399963378906,1.0,0.8102564215660095,0.3166964054107666,0.3166964054107666,1.0,1.0,-4.232765197753906,1.0077883005142212,3.2249770164489746,0.054266270250082,1.0,1.0,0.0,317.95489501953125,310.0,45995.19140625,0.0,6636.6103515625,1.0,283.1499938964844,285.9006042480469,292.0502319335937,294.9729309082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688316583633424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4030.90966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237540,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3407592773437,0.8508453369140625,0.5545315742492676,0.5034704804420471,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3407592773437,0.9508324861526488,0.7632012367248535,0.725017249584198,297.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3407592773437,0.9396799802780152,0.7406234741210938,0.5189363360404968,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3407592773437,0.8032627701759338,0.4614349007606506,0.4425737559795379,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3407592773437,0.6914290189743042,0.2899129390716553,1.3352036476135254,287.3407592773437,284.95001220703125,300.1956787109375,289.0375671386719,297.9858703613281,297.29913330078125,287.3407897949219,1.0,0.8083404898643494,0.3159168660640716,0.3159168660640716,1.0,1.0,-4.235125541687012,1.005580186843872,3.2295455932617188,0.0515976287424564,1.0,1.0,0.0,313.4242858886719,298.0,46003.6875,0.0,6612.39208984375,1.0,283.1499938964844,285.9012145996094,292.0404052734375,294.9640197753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969404935836792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.20703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4035.965087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237600,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3407592773437,0.8508453369140625,0.5545315742492676,0.5034704804420471,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3407592773437,0.9508324861526488,0.7632012367248535,0.725017249584198,297.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3407592773437,0.9396799802780152,0.7406234741210938,0.5189363360404968,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3407592773437,0.8032627701759338,0.4614349007606506,0.4425737559795379,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3407592773437,0.6914290189743042,0.2899129390716553,1.3352036476135254,287.3407592773437,284.95001220703125,300.1956787109375,289.0375671386719,297.9858703613281,297.29913330078125,287.3407897949219,1.0,0.8083404898643494,0.3159168660640716,0.3159168660640716,1.0,1.0,-4.235125541687012,1.005580186843872,3.2295455932617188,0.0515976287424564,1.0,1.0,0.0,313.4242858886719,298.0,46003.6875,0.0,6612.39208984375,1.0,283.1499938964844,285.9012145996094,292.0404052734375,294.9640197753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969404935836792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.20703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4035.965087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237660,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3407592773437,0.8563196063041687,0.5535693168640137,0.5022867321968079,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3407592773437,0.9580499529838562,0.7626879811286926,0.7242069840431213,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3407592773437,0.9498246312141418,0.7458550930023193,0.5222833156585693,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3407592773437,0.8093804121017456,0.4619556963443756,0.4427210986614227,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3407592773437,0.6967738270759583,0.2901411652565002,1.3345866203308103,287.3407592773437,284.95001220703125,300.17919921875,289.0282287597656,297.98095703125,297.3002319335937,287.3407592773437,1.0,0.8048350214958191,0.3151709139347076,0.3151709139347076,1.0,1.0,-4.236190319061279,1.0031325817108154,3.233057737350464,0.0489184744656086,1.0,1.0,0.0,304.991943359375,286.0,46002.4140625,0.0,6555.1767578125,1.0,283.1499938964844,285.9011535644531,292.0303955078125,294.95391845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698415398597716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.3720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4039.81298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237720,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3407592773437,0.8563196063041687,0.5535693168640137,0.5022867321968079,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3407592773437,0.9580499529838562,0.7626879811286926,0.7242069840431213,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3407592773437,0.9498246312141418,0.7458550930023193,0.5222833156585693,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3407592773437,0.8093804121017456,0.4619556963443756,0.4427210986614227,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3407592773437,0.6967738270759583,0.2901411652565002,1.3345866203308103,287.3407592773437,284.95001220703125,300.17919921875,289.0282287597656,297.98095703125,297.3002319335937,287.3407592773437,1.0,0.8048350214958191,0.3151709139347076,0.3151709139347076,1.0,1.0,-4.236190319061279,1.0031325817108154,3.233057737350464,0.0489184744656086,1.0,1.0,0.0,304.991943359375,286.0,46002.4140625,0.0,6555.1767578125,1.0,283.1499938964844,285.9011535644531,292.0303955078125,294.95391845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698415398597716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.3720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4039.81298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237780,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.340576171875,0.8636105060577393,0.5526447296142578,0.5010709166526794,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.340576171875,0.9669464230537416,0.7621578574180603,0.7233107089996338,297.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.340576171875,0.9616230130195618,0.7511360049247742,0.5256125330924988,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.340576171875,0.8168331980705261,0.4624983370304107,0.4428190886974334,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.340576171875,0.7036144137382507,0.290407657623291,1.333808422088623,287.340576171875,284.95001220703125,300.1625671386719,289.01910400390625,297.97625732421875,297.3016052246094,287.340576171875,1.0,0.8005281090736389,0.3144249618053436,0.3144249618053436,1.0,1.0,-4.236837387084961,1.000572919845581,3.236264228820801,0.0462091751396656,1.0,1.0,0.0,294.7361755371094,289.0,45998.58203125,0.0,6483.2109375,1.0,283.1499938964844,285.9009094238281,292.020751953125,294.9438171386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701675176620485,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.4296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4042.683837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237840,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.340576171875,0.8636105060577393,0.5526447296142578,0.5010709166526794,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.340576171875,0.9669464230537416,0.7621578574180603,0.7233107089996338,297.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.340576171875,0.9616230130195618,0.7511360049247742,0.5256125330924988,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.340576171875,0.8168331980705261,0.4624983370304107,0.4428190886974334,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.340576171875,0.7036144137382507,0.290407657623291,1.333808422088623,287.340576171875,284.95001220703125,300.1625671386719,289.01910400390625,297.97625732421875,297.3016052246094,287.340576171875,1.0,0.8005281090736389,0.3144249618053436,0.3144249618053436,1.0,1.0,-4.236837387084961,1.000572919845581,3.236264228820801,0.0462091751396656,1.0,1.0,0.0,294.7361755371094,289.0,45998.58203125,0.0,6483.2109375,1.0,283.1499938964844,285.9009094238281,292.020751953125,294.9438171386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701675176620485,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.4296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4042.683837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237900,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3409118652344,0.865401566028595,0.5521924495697021,0.5005708336830139,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3409118652344,0.9691022634506226,0.7618862390518188,0.7229587435722351,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3409118652344,0.9650964140892028,0.7537925839424133,0.5273641347885132,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3409118652344,0.818791925907135,0.4627762138843536,0.4429771602153778,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.34088134765625,0.7054390907287598,0.2905532419681549,1.3339638710021973,287.3409118652344,284.95001220703125,300.1542053222656,289.0146789550781,297.9739990234375,297.3023681640625,287.3409729003906,1.0,0.7998990416526794,0.3140519857406616,0.3140519857406616,1.0,1.0,-4.238293170928955,0.9996066689491272,3.2386865615844727,0.0448580384254455,1.0,1.0,0.0,292.2626647949219,289.0,46004.9453125,0.0,6470.5419921875,1.0,283.1499938964844,285.9012145996094,292.01617431640625,294.9391174316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970307469367981,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.5224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4043.916748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237960,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3417053222656,0.8661824464797974,0.551735520362854,0.5001190304756165,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3417053222656,0.9701087474822998,0.7616028785705566,0.7226499319076538,297.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3417053222656,0.9673611521720886,0.7564507126808167,0.529157280921936,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3417053222656,0.8198418617248535,0.4630489349365234,0.4431855380535126,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3416748046875,0.7064115405082703,0.2906962037086487,1.3343725204467771,287.3417053222656,284.95001220703125,300.14581298828125,289.01031494140625,297.9717712402344,297.3030700683594,287.3417663574219,1.0,0.7997246980667114,0.3137177526950836,0.3137177526950836,1.0,1.0,-4.240278244018555,0.9989172220230104,3.241361141204834,0.043707188218832,1.0,1.0,0.0,291.112548828125,292.0,46015.92578125,0.0,6469.36083984375,1.0,283.1499938964844,285.90185546875,292.0118408203125,294.93505859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704599380493164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.10693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4045.259033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238020,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436584472656,0.8660523295402527,0.5508027672767639,0.4992781579494476,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436584472656,0.9702475070953368,0.7609953880310059,0.7220778465270996,297.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436584472656,0.9699395298957824,0.7617641687393188,0.5328035354614258,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436584472656,0.820436418056488,0.4635708034038543,0.4436647593975067,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.7069294452667236,0.2909631729125976,1.3355112075805664,287.3436584472656,284.95001220703125,300.12890625,289.0018920898437,297.9671936035156,297.30426025390625,287.34375,1.0,0.800323486328125,0.31304931640625,0.31304931640625,1.0,1.0,-4.244915008544922,0.9977366924285888,3.247178316116333,0.0414672866463661,1.0,1.0,0.0,290.9407958984375,295.0,46042.63671875,0.0,6484.84619140625,1.0,283.1499938964844,285.9034423828125,292.0037536621094,294.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708337783813475,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.80615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4048.54931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238080,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436584472656,0.8660523295402527,0.5508027672767639,0.4992781579494476,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436584472656,0.9702475070953368,0.7609953880310059,0.7220778465270996,297.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436584472656,0.9699395298957824,0.7617641687393188,0.5328035354614258,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436584472656,0.820436418056488,0.4635708034038543,0.4436647593975067,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.7069294452667236,0.2909631729125976,1.3355112075805664,287.3436584472656,284.95001220703125,300.12890625,289.0018920898437,297.9671936035156,297.30426025390625,287.34375,1.0,0.800323486328125,0.31304931640625,0.31304931640625,1.0,1.0,-4.244915008544922,0.9977366924285888,3.247178316116333,0.0414672866463661,1.0,1.0,0.0,290.9407958984375,295.0,46042.63671875,0.0,6484.84619140625,1.0,283.1499938964844,285.9034423828125,292.0037536621094,294.9281616210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708337783813475,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.80615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4048.54931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238140,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3457946777344,0.864604115486145,0.5498471856117249,0.4984766244888305,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3458251953125,0.9689207077026368,0.7603340148925781,0.721518874168396,297.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3458251953125,0.9710336327552797,0.767071545124054,0.5364925265312195,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3457946777344,0.819854199886322,0.4640603065490722,0.4441773295402527,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.34576416015625,0.7063250541687012,0.291202038526535,1.3368289470672607,287.3457946777344,284.95001220703125,300.1119079589844,288.993896484375,297.9623718261719,297.3051452636719,287.34588623046875,1.0,0.8016328811645508,0.312380850315094,0.312380850315094,1.0,1.0,-4.249922752380371,0.9966533184051514,3.25326943397522,0.0392482616007328,1.0,1.0,0.0,292.408203125,298.0,46071.64453125,0.0,6513.61865234375,1.0,283.1499938964844,285.9051818847656,291.9960632324219,294.9219970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712743163108826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.79833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4052.424560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238200,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3457946777344,0.864604115486145,0.5498471856117249,0.4984766244888305,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3458251953125,0.9689207077026368,0.7603340148925781,0.721518874168396,297.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3458251953125,0.9710336327552797,0.767071545124054,0.5364925265312195,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3457946777344,0.819854199886322,0.4640603065490722,0.4441773295402527,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.34576416015625,0.7063250541687012,0.291202038526535,1.3368289470672607,287.3457946777344,284.95001220703125,300.1119079589844,288.993896484375,297.9623718261719,297.3051452636719,287.34588623046875,1.0,0.8016328811645508,0.312380850315094,0.312380850315094,1.0,1.0,-4.249922752380371,0.9966533184051514,3.25326943397522,0.0392482616007328,1.0,1.0,0.0,292.408203125,298.0,46071.64453125,0.0,6513.61865234375,1.0,283.1499938964844,285.9051818847656,291.9960632324219,294.9219970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712743163108826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.79833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4052.424560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238260,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.34796142578125,0.8625266551971436,0.5488736033439636,0.4976879358291626,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.34796142578125,0.9668526649475098,0.7596225738525391,0.720943808555603,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34796142578125,0.9714155793190002,0.7723731398582458,0.5402002930641174,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3479309082031,0.8186945915222168,0.4645207226276397,0.4446932077407837,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3479309082031,0.705168604850769,0.2914157807826996,1.338179349899292,287.34796142578125,284.95001220703125,300.09478759765625,288.98638916015625,297.9573059082031,297.3058166503906,287.3480224609375,1.0,0.8032732009887695,0.3116641342639923,0.3116641342639923,1.0,1.0,-4.254992485046387,0.9954100251197816,3.259582757949829,0.0368571691215038,1.0,1.0,0.0,294.6790771484375,301.0,46100.5625,0.0,6548.53076171875,1.0,283.1499938964844,285.9068908691406,291.9887084960937,294.9161682128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717352986335754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.87255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4056.4775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238320,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.34796142578125,0.8625266551971436,0.5488736033439636,0.4976879358291626,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.34796142578125,0.9668526649475098,0.7596225738525391,0.720943808555603,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34796142578125,0.9714155793190002,0.7723731398582458,0.5402002930641174,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3479309082031,0.8186945915222168,0.4645207226276397,0.4446932077407837,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3479309082031,0.705168604850769,0.2914157807826996,1.338179349899292,287.34796142578125,284.95001220703125,300.09478759765625,288.98638916015625,297.9573059082031,297.3058166503906,287.3480224609375,1.0,0.8032732009887695,0.3116641342639923,0.3116641342639923,1.0,1.0,-4.254992485046387,0.9954100251197816,3.259582757949829,0.0368571691215038,1.0,1.0,0.0,294.6790771484375,301.0,46100.5625,0.0,6548.53076171875,1.0,283.1499938964844,285.9068908691406,291.9887084960937,294.9161682128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717352986335754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.87255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4056.4775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238380,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.34912109375,0.8612186312675476,0.5483218431472778,0.4972474575042724,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3491516113281,0.9655044674873352,0.7592028379440308,0.7206093072891235,297.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3491516113281,0.9714593887329102,0.7753399610519409,0.5422806143760681,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34912109375,0.8179049491882324,0.4647667706012726,0.4449784755706787,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3490905761719,0.7043876051902771,0.2915258109569549,1.338927149772644,287.34912109375,284.95001220703125,300.0851745605469,288.9824523925781,297.9543762207031,297.3061218261719,287.3492126464844,1.0,0.8042672276496887,0.3112627565860748,0.3112627565860748,1.0,1.0,-4.257808685302734,0.9947019815444946,3.2631068229675293,0.0355114489793777,1.0,1.0,0.0,296.14813232421875,301.0,46116.44921875,0.0,6569.46923828125,1.0,283.1499938964844,285.9078674316406,291.9847412109375,294.9130249023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719899892807008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.93994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4058.7158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238440,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3500366210937,0.8601593971252441,0.5478860139846802,0.4969010651111603,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3500671386719,0.9643939733505248,0.758864164352417,0.7203400135040283,297.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3500671386719,0.9714524149894714,0.7776700258255005,0.5439159870147705,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3500366210937,0.8172500729560852,0.4649553596973419,0.4452000260353088,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3500061035156,0.7037418484687805,0.2916086912155151,1.339507222175598,287.3500366210937,284.95001220703125,300.0775756835937,288.9794921875,297.9520874023437,297.30633544921875,287.3501281738281,1.0,0.8050652742385864,0.3109473884105682,0.3109473884105682,1.0,1.0,-4.260002136230469,0.9941393136978148,3.2658627033233643,0.0344517864286899,1.0,1.0,0.0,297.3524475097656,304.0,46128.7578125,0.0,6586.23388671875,1.0,283.1499938964844,285.9085998535156,291.9817199707031,294.9106750488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721840023994446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.00830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4060.420166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238500,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.35107421875,0.8589248061180115,0.5473878383636475,0.4965066909790039,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35107421875,0.9630783200263976,0.7584677338600159,0.7200250625610352,297.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35107421875,0.9714031219482422,0.7803170680999756,0.5457751154899597,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35107421875,0.8164703845977783,0.4651636481285095,0.4454480409622192,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3510437011719,0.7029754519462585,0.2916983962059021,1.3401552438735962,287.35107421875,284.95001220703125,300.0689392089844,288.97625732421875,297.9494323730469,297.3065490722656,287.3511657714844,1.0,0.8059881329536438,0.3105890154838562,0.3105890154838562,1.0,1.0,-4.262465476989746,0.9934908747673036,3.268974781036377,0.0332447588443756,1.0,1.0,0.0,298.771728515625,304.0,46142.5,0.0,6605.56982421875,1.0,283.1499938964844,285.909423828125,291.9784240722656,294.9081115722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972398281097412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.1064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4062.30224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238560,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3520812988281,0.8576774597167969,0.5468874573707581,0.4961113631725311,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.35211181640625,0.9617286920547484,0.7580612897872925,0.719701886177063,297.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35211181640625,0.9713312983512878,0.7829629778862,0.5476343631744385,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3520812988281,0.8156709671020508,0.465366780757904,0.4456923604011535,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.35205078125,0.7021920680999756,0.2917846143245697,1.340792536735535,287.3520812988281,284.95001220703125,300.0602722167969,288.97320556640625,297.9468078613281,297.3067321777344,287.3521728515625,1.0,0.8069184422492981,0.3102429509162903,0.3102429509162903,1.0,1.0,-4.264901161193848,0.9928759932518004,3.2720251083374023,0.0320771522819995,1.0,1.0,0.0,300.22076416015625,307.0,46156.05078125,0.0,6625.0400390625,1.0,283.1499938964844,285.91021728515625,291.9753112792969,294.9056396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726034998893738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.2314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4064.104248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238620,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3540954589844,0.8551725745201111,0.5458807945251465,0.4953174591064453,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3540954589844,0.9589594006538392,0.7572202682495117,0.7190312743186951,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3540954589844,0.9711501598358154,0.7882523536682129,0.5513525605201721,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3540954589844,0.8140366673469543,0.4657588005065918,0.4461697041988373,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.35406494140625,0.7005988955497742,0.2919478714466095,1.3420355319976809,287.3540954589844,284.95001220703125,300.0429077148437,288.96759033203125,297.9414978027344,297.3070373535156,287.3541564941406,1.0,0.8087877631187439,0.309550791978836,0.309550791978836,1.0,1.0,-4.269686698913574,0.9916253685951232,3.278061389923096,0.0297390148043632,1.0,1.0,0.0,303.17401123046875,310.0,46182.5625,0.0,6664.1357421875,1.0,283.1499938964844,285.91180419921875,291.9695129394531,294.9012145996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729840755462646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.5712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4067.444580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238680,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3540954589844,0.8551725745201111,0.5458807945251465,0.4953174591064453,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3540954589844,0.9589594006538392,0.7572202682495117,0.7190312743186951,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3540954589844,0.9711501598358154,0.7882523536682129,0.5513525605201721,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3540954589844,0.8140366673469543,0.4657588005065918,0.4461697041988373,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.35406494140625,0.7005988955497742,0.2919478714466095,1.3420355319976809,287.3540954589844,284.95001220703125,300.0429077148437,288.96759033203125,297.9414978027344,297.3070373535156,287.3541564941406,1.0,0.8087877631187439,0.309550791978836,0.309550791978836,1.0,1.0,-4.269686698913574,0.9916253685951232,3.278061389923096,0.0297390148043632,1.0,1.0,0.0,303.17401123046875,310.0,46182.5625,0.0,6664.1357421875,1.0,283.1499938964844,285.91180419921875,291.9695129394531,294.9012145996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729840755462646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.5712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4067.444580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238740,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3560485839844,0.8526767492294312,0.5448665618896484,0.4945185482501983,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3560485839844,0.956123411655426,0.756340503692627,0.7183260917663574,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3560485839844,0.970943570137024,0.7935371994972229,0.5550689101219177,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3560485839844,0.8123729228973389,0.4661311209201813,0.4466303586959839,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.35601806640625,0.6989904642105103,0.2920995056629181,1.3432341814041138,287.3560485839844,284.95001220703125,300.0254821777344,288.9627685546875,297.9361267089844,297.3072814941406,287.3561096191406,1.0,0.8106558918952942,0.3088586330413818,0.3088586330413818,1.0,1.0,-4.274349212646484,0.9903367161750792,3.28401255607605,0.0273873265832662,1.0,1.0,0.0,306.1720886230469,313.0,46208.28125,0.0,6703.189453125,1.0,283.1499938964844,285.9133605957031,291.9644775390625,294.8974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733255505561828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4070.4404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238800,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3560485839844,0.8526767492294312,0.5448665618896484,0.4945185482501983,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3560485839844,0.956123411655426,0.756340503692627,0.7183260917663574,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3560485839844,0.970943570137024,0.7935371994972229,0.5550689101219177,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3560485839844,0.8123729228973389,0.4661311209201813,0.4466303586959839,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.35601806640625,0.6989904642105103,0.2920995056629181,1.3432341814041138,287.3560485839844,284.95001220703125,300.0254821777344,288.9627685546875,297.9361267089844,297.3072814941406,287.3561096191406,1.0,0.8106558918952942,0.3088586330413818,0.3088586330413818,1.0,1.0,-4.274349212646484,0.9903367161750792,3.28401255607605,0.0273873265832662,1.0,1.0,0.0,306.1720886230469,313.0,46208.28125,0.0,6703.189453125,1.0,283.1499938964844,285.9133605957031,291.9644775390625,294.8974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733255505561828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4070.4404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238860,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.35797119140625,0.8502088785171509,0.5438457727432251,0.4937147200107574,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.9532472491264344,0.7554262280464172,0.7175893187522888,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.9707324504852296,0.7988171577453613,0.5587824583053589,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35797119140625,0.8106956481933594,0.4664856195449829,0.4470752775669098,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.35797119140625,0.6973850131034851,0.2922415137290954,1.344393610954285,287.3580017089844,284.95001220703125,300.00799560546875,288.9587707519531,297.9307556152344,297.3074645996094,287.3580627441406,1.0,0.8125141859054565,0.3081846833229065,0.3081846833229065,1.0,1.0,-4.278898239135742,0.989078164100647,3.2898199558258057,0.0250857956707477,1.0,1.0,0.0,309.1906433105469,316.0,46233.42578125,0.0,6742.0546875,1.0,283.1499938964844,285.91485595703125,291.96026611328125,294.8944702148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973624050617218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.73828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4073.058349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238920,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.35797119140625,0.8502088785171509,0.5438457727432251,0.4937147200107574,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.9532472491264344,0.7554262280464172,0.7175893187522888,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.9707324504852296,0.7988171577453613,0.5587824583053589,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35797119140625,0.8106956481933594,0.4664856195449829,0.4470752775669098,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.35797119140625,0.6973850131034851,0.2922415137290954,1.344393610954285,287.3580017089844,284.95001220703125,300.00799560546875,288.9587707519531,297.9307556152344,297.3074645996094,287.3580627441406,1.0,0.8125141859054565,0.3081846833229065,0.3081846833229065,1.0,1.0,-4.278898239135742,0.989078164100647,3.2898199558258057,0.0250857956707477,1.0,1.0,0.0,309.1906433105469,316.0,46233.42578125,0.0,6742.0546875,1.0,283.1499938964844,285.91485595703125,291.96026611328125,294.8944702148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973624050617218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.73828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4073.058349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238980,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3598937988281,0.8477763533592224,0.5428187251091003,0.492905855178833,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.35992431640625,0.9503437280654908,0.7544777393341064,0.7168208956718445,297.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.35992431640625,0.9705251455307008,0.8040904402732849,0.562491774559021,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3598937988281,0.809009313583374,0.466821938753128,0.4475036859512329,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3598937988281,0.6957901120185852,0.2923744022846222,1.3455145359039309,287.3598937988281,284.95001220703125,299.990478515625,288.95562744140625,297.92535400390625,297.3075866699219,287.3599853515625,1.0,0.8143580555915833,0.3075107038021087,0.3075107038021087,1.0,1.0,-4.283331394195557,0.9877864718437196,3.2955448627471924,0.0227725766599178,1.0,1.0,0.0,312.2185974121094,319.0,46258.0,0.0,6780.6396484375,1.0,283.1499938964844,285.91632080078125,291.9569396972656,294.892333984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973880410194397,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.6162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4075.305419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239040,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3598937988281,0.8477763533592224,0.5428187251091003,0.492905855178833,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.35992431640625,0.9503437280654908,0.7544777393341064,0.7168208956718445,297.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.35992431640625,0.9705251455307008,0.8040904402732849,0.562491774559021,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3598937988281,0.809009313583374,0.466821938753128,0.4475036859512329,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3598937988281,0.6957901120185852,0.2923744022846222,1.3455145359039309,287.3598937988281,284.95001220703125,299.990478515625,288.95562744140625,297.92535400390625,297.3075866699219,287.3599853515625,1.0,0.8143580555915833,0.3075107038021087,0.3075107038021087,1.0,1.0,-4.283331394195557,0.9877864718437196,3.2955448627471924,0.0227725766599178,1.0,1.0,0.0,312.2185974121094,319.0,46258.0,0.0,6780.6396484375,1.0,283.1499938964844,285.91632080078125,291.9569396972656,294.892333984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973880410194397,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.6162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4075.305419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239100,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3608703613281,0.8465743064880371,0.5423029065132141,0.4924995005130768,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3608703613281,0.9488844871520996,0.753990888595581,0.7164250016212463,297.56317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3608703613281,0.970424234867096,0.8067241907119751,0.5643444657325745,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3608703613281,0.8081631660461426,0.4669832587242126,0.4477116167545318,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36083984375,0.6949978470802307,0.2924376130104065,1.346060872077942,287.3608703613281,284.95001220703125,299.981689453125,288.9544372558594,297.92266845703125,297.3076477050781,287.3609313964844,1.0,0.8152739405632019,0.3071737289428711,0.3071737289428711,1.0,1.0,-4.285504817962647,0.987127423286438,3.298377513885498,0.0216111931949853,1.0,1.0,0.0,313.7342834472656,319.0,46270.1015625,0.0,6799.8134765625,1.0,283.1499938964844,285.91705322265625,291.95562744140625,294.8916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739927649497986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.14111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4076.2900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
