time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239160,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.36181640625,0.8453819155693054,0.541785717010498,0.4920919835567474,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.36181640625,0.9474217891693116,0.7534967064857483,0.7160221934318542,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36181640625,0.9703254699707032,0.8093557953834534,0.5661957859992981,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.36181640625,0.8073151111602783,0.4671404063701629,0.4479157328605652,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3617858886719,0.694209635257721,0.292498916387558,1.3465991020202637,287.36181640625,284.95001220703125,299.972900390625,288.9534606933594,297.9199523925781,297.30767822265625,287.3619079589844,1.0,0.8161858916282654,0.3068470358848572,0.3068470358848572,1.0,1.0,-4.287652492523193,0.9864961504936218,3.3011562824249268,0.0204827263951301,1.0,1.0,0.0,315.2506103515625,322.0,46282.1328125,0.0,6818.9140625,1.0,283.1499938964844,285.91778564453125,291.9545288085937,294.89111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740931987762452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.72412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4077.17041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239220,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3637390136719,0.8430262207984924,0.5407471656799316,0.491273432970047,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3637390136719,0.9444886445999146,0.7524857521057129,0.7151955366134644,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3637390136719,0.970134973526001,0.8146119117736816,0.5698935389518738,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3637390136719,0.8056123852729797,0.4674417674541473,0.4483119547367096,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3637084960937,0.6926459670066833,0.2926158010959625,1.3476505279541016,287.3637390136719,284.95001220703125,299.955322265625,288.9523010253906,297.91455078125,297.30767822265625,287.36383056640625,1.0,0.8179975152015686,0.3061936795711517,0.3061936795711517,1.0,1.0,-4.291867733001709,0.985214114189148,3.3066537380218506,0.0182232726365327,1.0,1.0,0.0,318.2841186523437,325.0,46305.9296875,0.0,6856.8779296875,1.0,283.1499938964844,285.919189453125,291.9531555175781,294.890869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742595553398132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.08056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4078.6279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239280,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3637390136719,0.8430262207984924,0.5407471656799316,0.491273432970047,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3637390136719,0.9444886445999146,0.7524857521057129,0.7151955366134644,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3637390136719,0.970134973526001,0.8146119117736816,0.5698935389518738,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3637390136719,0.8056123852729797,0.4674417674541473,0.4483119547367096,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3637084960937,0.6926459670066833,0.2926158010959625,1.3476505279541016,287.3637390136719,284.95001220703125,299.955322265625,288.9523010253906,297.91455078125,297.30767822265625,287.36383056640625,1.0,0.8179975152015686,0.3061936795711517,0.3061936795711517,1.0,1.0,-4.291867733001709,0.985214114189148,3.3066537380218506,0.0182232726365327,1.0,1.0,0.0,318.2841186523437,325.0,46305.9296875,0.0,6856.8779296875,1.0,283.1499938964844,285.919189453125,291.9531555175781,294.890869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742595553398132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.08056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4078.6279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239340,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3656921386719,0.8407074809074402,0.5397021174430847,0.4904499053955078,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3656921386719,0.941548764705658,0.751444935798645,0.7143417596817017,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3656921386719,0.9699517488479614,0.8198488354682922,0.5735816955566406,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3656616210937,0.8039106130599976,0.4677251577377319,0.4486921727657318,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3656616210937,0.6910993456840515,0.2927253246307373,1.3486703634262085,287.3656921386719,284.95001220703125,299.937744140625,288.95220947265625,297.9090881347656,297.3076171875,287.3657531738281,1.0,0.8197925090789795,0.3055403232574463,0.3055403232574463,1.0,1.0,-4.295975685119629,0.9838993549346924,3.3120760917663574,0.015955664217472,1.0,1.0,0.0,321.3186950683594,328.0,46329.34375,0.0,6894.51904296875,1.0,283.1499938964844,285.92059326171875,291.95281982421875,294.89166259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97437846660614,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.70703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4079.669189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239400,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3656921386719,0.8407074809074402,0.5397021174430847,0.4904499053955078,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3656921386719,0.941548764705658,0.751444935798645,0.7143417596817017,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3656921386719,0.9699517488479614,0.8198488354682922,0.5735816955566406,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3656616210937,0.8039106130599976,0.4677251577377319,0.4486921727657318,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3656616210937,0.6910993456840515,0.2927253246307373,1.3486703634262085,287.3656921386719,284.95001220703125,299.937744140625,288.95220947265625,297.9090881347656,297.3076171875,287.3657531738281,1.0,0.8197925090789795,0.3055403232574463,0.3055403232574463,1.0,1.0,-4.295975685119629,0.9838993549346924,3.3120760917663574,0.015955664217472,1.0,1.0,0.0,321.3186950683594,328.0,46329.34375,0.0,6894.51904296875,1.0,283.1499938964844,285.92059326171875,291.95281982421875,294.89166259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97437846660614,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.70703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4079.669189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239460,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3675231933594,0.8384095430374146,0.5386399626731873,0.4896146357059479,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3675231933594,0.9385867714881896,0.7503599524497986,0.7134514451026917,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3675231933594,0.9697385430336,0.8249874114990234,0.5772161483764648,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3675231933594,0.8022072911262512,0.46797975897789,0.4490492343902588,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36749267578125,0.6895594000816345,0.2928257584571838,1.3496570587158203,287.3675231933594,284.95001220703125,299.920166015625,288.9532775878906,297.9033203125,297.3070678710937,287.3675842285156,1.0,0.8215648531913757,0.3049050867557525,0.3049050867557525,1.0,1.0,-4.299892902374268,0.982594907283783,3.31729793548584,0.0137449288740754,1.0,1.0,0.0,324.3663330078125,331.0,46351.0390625,0.0,6931.61083984375,1.0,283.1499938964844,285.9219055175781,291.95361328125,294.8934936523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744458794593812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.5234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4080.259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239520,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3675231933594,0.8384095430374146,0.5386399626731873,0.4896146357059479,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3675231933594,0.9385867714881896,0.7503599524497986,0.7134514451026917,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3675231933594,0.9697385430336,0.8249874114990234,0.5772161483764648,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3675231933594,0.8022072911262512,0.46797975897789,0.4490492343902588,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36749267578125,0.6895594000816345,0.2928257584571838,1.3496570587158203,287.3675231933594,284.95001220703125,299.920166015625,288.9532775878906,297.9033203125,297.3070678710937,287.3675842285156,1.0,0.8215648531913757,0.3049050867557525,0.3049050867557525,1.0,1.0,-4.299892902374268,0.982594907283783,3.31729793548584,0.0137449288740754,1.0,1.0,0.0,324.3663330078125,331.0,46351.0390625,0.0,6931.61083984375,1.0,283.1499938964844,285.9219055175781,291.95361328125,294.8934936523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744458794593812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.5234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4080.259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239580,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.36865234375,0.8369497656822205,0.537952721118927,0.4890728294849396,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3686828613281,0.936682403087616,0.74964439868927,0.7128608226776123,297.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3686828613281,0.9695878624916076,0.8282448053359985,0.5795134902000427,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.36865234375,0.8011163473129272,0.468127578496933,0.449263334274292,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36865234375,0.6885775327682495,0.292884349822998,1.3502655029296875,287.36865234375,284.95001220703125,299.9089050292969,288.9545593261719,297.8995056152344,297.3065795898437,287.3687438964844,1.0,0.8226847648620605,0.304498553276062,0.304498553276062,1.0,1.0,-4.302286624908447,0.9817292094230652,3.3205573558807373,0.0123256398364901,1.0,1.0,0.0,326.3209228515625,331.0,46364.13671875,0.0,6954.98779296875,1.0,283.1499938964844,285.92266845703125,291.9547119140625,294.8952331542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974458634853363,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.79443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4080.37158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239640,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3692932128906,0.8361342549324036,0.5375645756721497,0.4887664914131164,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36932373046875,0.9356120228767396,0.7492365837097168,0.7125232219696045,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.36932373046875,0.9695033431053162,0.8300727009773254,0.5808016061782837,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3692932128906,0.800504744052887,0.4682066738605499,0.4493797719478607,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3692932128906,0.6880281567573547,0.2929156720638275,1.3506003618240356,287.3692932128906,284.95001220703125,299.9025573730469,288.9555053710937,297.8973693847656,297.3063049316406,287.3693542480469,1.0,0.8233104944229126,0.3042698502540588,0.3042698502540588,1.0,1.0,-4.303606033325195,0.9812344312667848,3.322371482849121,0.0115260425955057,1.0,1.0,0.0,327.4198608398437,334.0,46371.40234375,0.0,6968.04345703125,1.0,283.1499938964844,285.9231262207031,291.95556640625,294.8963928222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744541645050048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.55908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4080.332275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239700,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.37017822265625,0.8350086808204651,0.5370234847068787,0.4883390367031097,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3702087402344,0.934127151966095,0.7486628293991089,0.7120470404624939,297.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3702087402344,0.969387412071228,0.8326065540313721,0.5825865864753723,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37017822265625,0.7996578216552734,0.4683107435703277,0.4495358169078827,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37017822265625,0.6872689127922058,0.2929568886756897,1.3510547876358032,287.3702087402344,284.95001220703125,299.893798828125,288.95709228515625,297.8944091796875,297.305908203125,287.3702697753906,1.0,0.8241737484931946,0.3039522469043731,0.3039522469043731,1.0,1.0,-4.3054022789001465,0.980536937713623,3.3248655796051025,0.01041407790035,1.0,1.0,0.0,328.9443664550781,334.0,46381.40234375,0.0,6986.0400390625,1.0,283.1499938964844,285.9237060546875,291.95703125,294.8983154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974437654018402,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.69921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4080.187744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239760,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.37109375,0.8338915109634399,0.5364808440208435,0.4879100322723388,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.37109375,0.9326463341712952,0.7480827569961548,0.7115647792816162,297.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.37109375,0.9692741632461548,0.835136353969574,0.5843685269355774,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.37109375,0.7988149523735046,0.4684098660945892,0.4496870636940002,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3710632324219,0.6865145564079285,0.292996197938919,1.351500153541565,287.37109375,284.95001220703125,299.885009765625,288.9590148925781,297.8914794921875,297.3055114746094,287.37115478515625,1.0,0.8250318765640259,0.3036465942859649,0.3036465942859649,1.0,1.0,-4.307169437408447,0.9798723459243774,3.32729721069336,0.0093426965177059,1.0,1.0,0.0,330.4673767089844,337.0,46391.40625,0.0,7003.9287109375,1.0,283.1499938964844,285.92431640625,291.95880126953125,294.9005432128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744055867195128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.92236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4079.906982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239820,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729248046875,0.8316812515258789,0.5353909134864807,0.4870478510856628,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729553222656,0.9296998977661132,0.7469046711921692,0.7105829119682312,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729553222656,0.9690560102462769,0.8401838541030884,0.5879237651824951,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729248046875,0.7971416711807251,0.4685936570167541,0.4499756097793579,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729248046875,0.6850211024284363,0.2930693924427032,1.3523658514022827,287.3729248046875,284.95001220703125,299.86749267578125,288.9638366699219,297.8856506347656,297.30474853515625,287.3730163574219,1.0,0.8267335891723633,0.3030352592468261,0.3030352592468261,1.0,1.0,-4.310620307922363,0.978524386882782,3.332096099853516,0.0072035770863294,1.0,1.0,0.0,333.5088195800781,340.0,46411.44140625,0.0,7039.39892578125,1.0,283.1499938964844,285.9255065917969,291.9633178710937,294.906005859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974298357963562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.6455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4078.967529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239880,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729248046875,0.8316812515258789,0.5353909134864807,0.4870478510856628,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729553222656,0.9296998977661132,0.7469046711921692,0.7105829119682312,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729553222656,0.9690560102462769,0.8401838541030884,0.5879237651824951,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729248046875,0.7971416711807251,0.4685936570167541,0.4499756097793579,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729248046875,0.6850211024284363,0.2930693924427032,1.3523658514022827,287.3729248046875,284.95001220703125,299.86749267578125,288.9638366699219,297.8856506347656,297.30474853515625,287.3730163574219,1.0,0.8267335891723633,0.3030352592468261,0.3030352592468261,1.0,1.0,-4.310620307922363,0.978524386882782,3.332096099853516,0.0072035770863294,1.0,1.0,0.0,333.5088195800781,340.0,46411.44140625,0.0,7039.39892578125,1.0,283.1499938964844,285.9255065917969,291.9633178710937,294.906005859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974298357963562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.6455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4078.967529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239940,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3748474121094,0.8295003771781921,0.534295380115509,0.4861805737018585,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3748474121094,0.926777958869934,0.7457037568092346,0.7095792889595032,297.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3748474121094,0.9688475131988524,0.8452136516571045,0.5914666652679443,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3748474121094,0.7954846620559692,0.468758761882782,0.4502463340759277,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.37481689453125,0.6835475564002991,0.2931359708309173,1.353200912475586,287.3748474121094,284.95001220703125,299.8500061035156,288.9700622558594,297.8798522949219,297.30401611328125,287.3749084472656,1.0,0.8284171223640442,0.3024239540100097,0.3024239540100097,1.0,1.0,-4.313965797424316,0.9771454334259032,3.336820363998413,0.0050615509971976,1.0,1.0,0.0,336.5453796386719,343.0,46431.625,0.0,7074.48876953125,1.0,283.1499938964844,285.9266967773437,291.9692687988281,294.9128723144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974137544631958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.7734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4077.558837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240000,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3748474121094,0.8295003771781921,0.534295380115509,0.4861805737018585,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3748474121094,0.926777958869934,0.7457037568092346,0.7095792889595032,297.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3748474121094,0.9688475131988524,0.8452136516571045,0.5914666652679443,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3748474121094,0.7954846620559692,0.468758761882782,0.4502463340759277,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.37481689453125,0.6835475564002991,0.2931359708309173,1.353200912475586,287.3748474121094,284.95001220703125,299.8500061035156,288.9700622558594,297.8798522949219,297.30401611328125,287.3749084472656,1.0,0.8284171223640442,0.3024239540100097,0.3024239540100097,1.0,1.0,-4.313965797424316,0.9771454334259032,3.336820363998413,0.0050615509971976,1.0,1.0,0.0,336.5453796386719,343.0,46431.625,0.0,7074.48876953125,1.0,283.1499938964844,285.9266967773437,291.9692687988281,294.9128723144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974137544631958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.7734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4077.558837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240060,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3768005371094,0.827345073223114,0.5331948399543762,0.4853089153766632,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3768005371094,0.9238860607147216,0.7444831132888794,0.7085570096969604,297.5555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3768005371094,0.9686468839645386,0.8502256870269775,0.5949973464012146,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.37677001953125,0.7938436269760132,0.4689072668552398,0.4505014717578888,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37677001953125,0.6820935010910034,0.2931969463825226,1.3540109395980835,287.3768005371094,284.95001220703125,299.8326721191406,288.97705078125,297.8741760253906,297.3033142089844,287.3768615722656,1.0,0.8300851583480835,0.3018347322940826,0.3018347322940826,1.0,1.0,-4.317220211029053,0.9758192300796508,3.3414008617401123,0.0029890146106481,1.0,1.0,0.0,339.5791015625,346.0,46451.91015625,0.0,7109.26220703125,1.0,283.1499938964844,285.92791748046875,291.97625732421875,294.92095947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739758968353271,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.2021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4076.14208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240120,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3768005371094,0.827345073223114,0.5331948399543762,0.4853089153766632,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3768005371094,0.9238860607147216,0.7444831132888794,0.7085570096969604,297.5555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3768005371094,0.9686468839645386,0.8502256870269775,0.5949973464012146,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.37677001953125,0.7938436269760132,0.4689072668552398,0.4505014717578888,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37677001953125,0.6820935010910034,0.2931969463825226,1.3540109395980835,287.3768005371094,284.95001220703125,299.8326721191406,288.97705078125,297.8741760253906,297.3033142089844,287.3768615722656,1.0,0.8300851583480835,0.3018347322940826,0.3018347322940826,1.0,1.0,-4.317220211029053,0.9758192300796508,3.3414008617401123,0.0029890146106481,1.0,1.0,0.0,339.5791015625,346.0,46451.91015625,0.0,7109.26220703125,1.0,283.1499938964844,285.92791748046875,291.97625732421875,294.92095947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739758968353271,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.2021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4076.14208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240180,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37872314453125,0.8252108693122864,0.532088577747345,0.4844323396682739,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3787536621094,0.9210281372070312,0.7432414293289185,0.7075151801109314,297.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3787536621094,0.9684510827064514,0.8552153706550598,0.5985129475593567,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.37872314453125,0.7922165393829346,0.4690376222133636,0.4507397711277008,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37872314453125,0.6806575655937195,0.2932519018650055,1.354794979095459,287.37872314453125,284.95001220703125,299.8155212402344,288.984130859375,297.8685607910156,297.3025817871094,287.3788146972656,1.0,0.8317370414733887,0.3012455105781555,0.3012455105781555,1.0,1.0,-4.320374965667725,0.974467158317566,3.345907688140869,0.0009034325485117,1.0,1.0,0.0,342.6107482910156,349.0,46471.83984375,0.0,7143.69189453125,1.0,283.1499938964844,285.9291076660156,291.9835510253906,294.92950439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738612174987792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.68701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4075.13720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240240,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37872314453125,0.8252108693122864,0.532088577747345,0.4844323396682739,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3787536621094,0.9210281372070312,0.7432414293289185,0.7075151801109314,297.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3787536621094,0.9684510827064514,0.8552153706550598,0.5985129475593567,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.37872314453125,0.7922165393829346,0.4690376222133636,0.4507397711277008,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37872314453125,0.6806575655937195,0.2932519018650055,1.354794979095459,287.37872314453125,284.95001220703125,299.8155212402344,288.984130859375,297.8685607910156,297.3025817871094,287.3788146972656,1.0,0.8317370414733887,0.3012455105781555,0.3012455105781555,1.0,1.0,-4.320374965667725,0.974467158317566,3.345907688140869,0.0009034325485117,1.0,1.0,0.0,342.6107482910156,349.0,46471.83984375,0.0,7143.69189453125,1.0,283.1499938964844,285.9291076660156,291.9835510253906,294.92950439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738612174987792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.68701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4075.13720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240300,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.37969970703125,0.8241504430770874,0.5315332412719727,0.4839921593666076,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37969970703125,0.919613778591156,0.7426128387451172,0.7069870829582214,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.37969970703125,0.968354344367981,0.8577011227607727,0.6002645492553711,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.37969970703125,0.7914080023765564,0.4690959751605987,0.4508525729179382,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3796691894531,0.6799461245536804,0.2932771742343902,1.355177402496338,287.37969970703125,284.95001220703125,299.8070373535156,288.9877319335937,297.8659362792969,297.30224609375,287.3797607421875,1.0,0.8325570821762085,0.3009509146213531,0.3009509146213531,1.0,1.0,-4.3219146728515625,0.9737802743911744,3.3481345176696777,-0.0001441019703634,1.0,1.0,0.0,344.1260986328125,349.0,46481.83203125,0.0,7160.77783203125,1.0,283.1499938964844,285.9297180175781,291.9872131347656,294.9338073730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738135933876038,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.43408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4074.719482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240360,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.38067626953125,0.8230940103530884,0.5309767723083496,0.483551025390625,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.38067626953125,0.9182106852531432,0.7419803142547607,0.7064552903175354,297.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3807067871094,0.968258798122406,0.8601818084716797,0.6020127534866333,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38067626953125,0.7906032204627991,0.4691508114337921,0.450962096452713,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.6792392730712891,0.2933012545108795,1.3555548191070557,287.38067626953125,284.95001220703125,299.798583984375,288.9913330078125,297.8636779785156,297.3018798828125,287.3807678222656,1.0,0.8333738446235657,0.3006648123264313,0.3006648123264313,1.0,1.0,-4.323434829711914,0.9731172323226928,3.350317478179932,-0.0011642716126516,1.0,1.0,0.0,345.6415405273437,352.0,46492.16796875,0.0,7177.80078125,1.0,283.1499938964844,285.9303283691406,291.9908447265625,294.9381408691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973768949508667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.20947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4074.328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240420,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3825988769531,0.8209910988807678,0.5298597812652588,0.4826653003692627,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3825988769531,0.9154409170150756,0.7407013177871704,0.7053787708282471,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3825988769531,0.968069553375244,0.8651244640350342,0.6054962277412415,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3825988769531,0.7890039086341858,0.4692477583885193,0.4511694610118866,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.382568359375,0.6778386235237122,0.2933453321456909,1.3562920093536377,287.3825988769531,284.95001220703125,299.78173828125,288.9985656738281,297.8593139648437,297.3011169433594,287.3826599121094,1.0,0.8349965214729309,0.3000926077365875,0.3000926077365875,1.0,1.0,-4.326404571533203,0.9717750549316406,3.3546295166015625,-0.0032073645852506,1.0,1.0,0.0,348.67205810546875,355.0,46512.453125,0.0,7211.6083984375,1.0,283.1499938964844,285.9315490722656,291.9981689453125,294.94677734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973687469959259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.73046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4073.6142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240480,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3825988769531,0.8209910988807678,0.5298597812652588,0.4826653003692627,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3825988769531,0.9154409170150756,0.7407013177871704,0.7053787708282471,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3825988769531,0.968069553375244,0.8651244640350342,0.6054962277412415,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3825988769531,0.7890039086341858,0.4692477583885193,0.4511694610118866,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.382568359375,0.6778386235237122,0.2933453321456909,1.3562920093536377,287.3825988769531,284.95001220703125,299.78173828125,288.9985656738281,297.8593139648437,297.3011169433594,287.3826599121094,1.0,0.8349965214729309,0.3000926077365875,0.3000926077365875,1.0,1.0,-4.326404571533203,0.9717750549316406,3.3546295166015625,-0.0032073645852506,1.0,1.0,0.0,348.67205810546875,355.0,46512.453125,0.0,7211.6083984375,1.0,283.1499938964844,285.9315490722656,291.9981689453125,294.94677734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973687469959259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.73046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4073.6142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240540,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.38446044921875,0.8188976049423218,0.5287368893623352,0.4817745983600616,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38446044921875,0.9127245545387268,0.7394026517868042,0.7042841911315918,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.38446044921875,0.9678810238838196,0.870038628578186,0.6089605093002319,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38446044921875,0.7874170541763306,0.4693267047405243,0.4513601958751678,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3844299316406,0.6764545440673828,0.2933835089206695,1.3570040464401243,287.38446044921875,284.95001220703125,299.7649841308594,289.005859375,297.85498046875,297.30035400390625,287.384521484375,1.0,0.8366036415100098,0.2995204031467438,0.2995204031467438,1.0,1.0,-4.329272747039795,0.9704040288925172,3.3588688373565674,-0.0052597005851566,1.0,1.0,0.0,351.70233154296875,358.0,46532.02734375,0.0,7245.0703125,1.0,283.1499938964844,285.9327087402344,292.0054626464844,294.95538330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736093282699584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.19384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4072.928955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240600,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.38446044921875,0.8188976049423218,0.5287368893623352,0.4817745983600616,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38446044921875,0.9127245545387268,0.7394026517868042,0.7042841911315918,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.38446044921875,0.9678810238838196,0.870038628578186,0.6089605093002319,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38446044921875,0.7874170541763306,0.4693267047405243,0.4513601958751678,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3844299316406,0.6764545440673828,0.2933835089206695,1.3570040464401243,287.38446044921875,284.95001220703125,299.7649841308594,289.005859375,297.85498046875,297.30035400390625,287.384521484375,1.0,0.8366036415100098,0.2995204031467438,0.2995204031467438,1.0,1.0,-4.329272747039795,0.9704040288925172,3.3588688373565674,-0.0052597005851566,1.0,1.0,0.0,351.70233154296875,358.0,46532.02734375,0.0,7245.0703125,1.0,283.1499938964844,285.9327087402344,292.0054626464844,294.95538330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736093282699584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.19384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4072.928955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240660,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.38629150390625,0.8168092966079712,0.5276082754135132,0.4808790385723114,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.38629150390625,0.9100691080093384,0.7380849123001099,0.7031720280647278,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.38629150390625,0.9676923751831056,0.8749238848686218,0.612405002117157,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3862609863281,0.7858424186706543,0.4693880379199981,0.4515347480773926,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3862609863281,0.6750866770744324,0.2934158742427826,1.357691526412964,287.38629150390625,284.95001220703125,299.748291015625,289.0131225585937,297.85064697265625,297.299560546875,287.3863525390625,1.0,0.8381956815719604,0.2989669442176819,0.2989669442176819,1.0,1.0,-4.3320417404174805,0.96907240152359,3.362969160079956,-0.0072553693316876,1.0,1.0,0.0,354.7328491210937,361.0,46550.875,0.0,7278.1923828125,1.0,283.1499938964844,285.933837890625,292.0127258300781,294.96392822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735299348831176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.59716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4072.23291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240720,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.38629150390625,0.8168092966079712,0.5276082754135132,0.4808790385723114,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.38629150390625,0.9100691080093384,0.7380849123001099,0.7031720280647278,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.38629150390625,0.9676923751831056,0.8749238848686218,0.612405002117157,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3862609863281,0.7858424186706543,0.4693880379199981,0.4515347480773926,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3862609863281,0.6750866770744324,0.2934158742427826,1.357691526412964,287.38629150390625,284.95001220703125,299.748291015625,289.0131225585937,297.85064697265625,297.299560546875,287.3863525390625,1.0,0.8381956815719604,0.2989669442176819,0.2989669442176819,1.0,1.0,-4.3320417404174805,0.96907240152359,3.362969160079956,-0.0072553693316876,1.0,1.0,0.0,354.7328491210937,361.0,46550.875,0.0,7278.1923828125,1.0,283.1499938964844,285.933837890625,292.0127258300781,294.96392822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735299348831176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.59716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4072.23291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240780,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3875427246094,0.8153064250946045,0.526792049407959,0.48023122549057,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3875732421875,0.9081993699073792,0.7371248006820679,0.7023608088493347,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3875732421875,0.9675559997558594,0.8784225583076477,0.6148722171783447,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3875427246094,0.7847161889076233,0.4694217443466186,0.4516506493091583,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3875427246094,0.674111545085907,0.2934356331825256,1.358171463012695,287.3875732421875,284.95001220703125,299.7362670898437,289.018310546875,297.84747314453125,297.2989807128906,287.3876342773437,1.0,0.839332640171051,0.2985684275627136,0.2985684275627136,1.0,1.0,-4.333973407745361,0.9680979251861572,3.365875482559204,-0.0086995055899024,1.0,1.0,0.0,356.9149169921875,361.0,46563.96875,0.0,7301.828125,1.0,283.1499938964844,285.93463134765625,292.0179138183594,294.9700012207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734713435173036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4071.718994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240840,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880310058594,0.8147217631340027,0.526473879814148,0.4799786210060119,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880615234375,0.9074826836586,0.7367491126060486,0.7020430564880371,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880615234375,0.967502772808075,0.8797786235809326,0.6158286929130554,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880310058594,0.784280002117157,0.4694326817989349,0.4516936540603637,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880310058594,0.6737346053123474,0.2934425175189972,1.3583546876907349,287.3880615234375,284.95001220703125,299.7315673828125,289.0203552246094,297.84625244140625,297.2987365722656,287.3881225585937,1.0,0.8397727012634277,0.2984134554862976,0.2984134554862976,1.0,1.0,-4.334711074829102,0.9677151441574096,3.3669958114624023,-0.0092635778710246,1.0,1.0,0.0,357.76348876953125,364.0,46568.94921875,0.0,7310.97216796875,1.0,283.1499938964844,285.9349365234375,292.0199279785156,294.9723815917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734482765197754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.9326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4071.5166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240900,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.388916015625,0.8136770725250244,0.525904655456543,0.4795266687870025,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.388916015625,0.9062185287475586,0.7360755801200867,0.7014731764793396,297.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.388916015625,0.9674078822135924,0.882195234298706,0.6175330281257629,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.388916015625,0.7835039496421814,0.4694498777389526,0.451768159866333,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3888854980469,0.673064649105072,0.2934538722038269,1.358677864074707,287.388916015625,284.95001220703125,299.72320556640625,289.02392578125,297.84405517578125,297.2983093261719,287.38897705078125,1.0,0.8405560255050659,0.2981367409229278,0.2981367409229278,1.0,1.0,-4.33601188659668,0.9670271277427672,3.368984699249268,-0.0102745415642857,1.0,1.0,0.0,359.2787475585937,364.0,46577.71484375,0.0,7327.24658203125,1.0,283.1499938964844,285.9354553222656,292.0235290527344,294.9765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734069108963012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.57470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4071.154052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240960,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3897705078125,0.8126308917999268,0.5253339409828186,0.4790734946727752,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3897705078125,0.9049752950668336,0.7353984117507935,0.7008998394012451,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3897705078125,0.9673126935958862,0.8846036791801453,0.6192319989204407,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3897399902344,0.7827314734458923,0.4694637358188629,0.4518394768238067,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3897399902344,0.6723986864089966,0.293463796377182,1.358994960784912,287.3897705078125,284.95001220703125,299.71484375,289.0274963378906,297.84185791015625,297.2978515625,287.38983154296875,1.0,0.8413357138633728,0.2978703081607818,0.2978703081607818,1.0,1.0,-4.337289333343506,0.9663686156272888,3.3709206581115723,-0.0112552270293235,1.0,1.0,0.0,360.7937927246094,367.0,46586.28125,0.0,7343.4375,1.0,283.1499938964844,285.9359741210937,292.027099609375,294.980712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733652472496032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.1962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4070.788330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
