time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241020,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.39141845703125,0.8105322122573853,0.5241882801055908,0.4781634509563446,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.39141845703125,0.902556538581848,0.7340342402458191,0.6997438669204712,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.39141845703125,0.9671217799186708,0.8893972039222717,0.6226136684417725,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.39141845703125,0.7811979651451111,0.4694827198982239,0.4519737660884857,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3913879394531,0.6710790395736694,0.2934796810150146,1.359611988067627,287.39141845703125,284.95001220703125,299.697998046875,289.0345764160156,297.83740234375,297.2969665527344,287.3914794921875,1.0,0.8428847789764404,0.2973374724388122,0.2973374724388122,1.0,1.0,-4.339778423309326,0.965038239955902,3.3747403621673584,-0.0132225044071674,1.0,1.0,0.0,363.8232421875,370.0,46602.8359375,0.0,7375.58740234375,1.0,283.1499938964844,285.9369812011719,292.0341491699219,294.9889221191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732815027236938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.3779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4070.05419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241080,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.39141845703125,0.8105322122573853,0.5241882801055908,0.4781634509563446,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.39141845703125,0.902556538581848,0.7340342402458191,0.6997438669204712,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.39141845703125,0.9671217799186708,0.8893972039222717,0.6226136684417725,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.39141845703125,0.7811979651451111,0.4694827198982239,0.4519737660884857,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3913879394531,0.6710790395736694,0.2934796810150146,1.359611988067627,287.39141845703125,284.95001220703125,299.697998046875,289.0345764160156,297.83740234375,297.2969665527344,287.3914794921875,1.0,0.8428847789764404,0.2973374724388122,0.2973374724388122,1.0,1.0,-4.339778423309326,0.965038239955902,3.3747403621673584,-0.0132225044071674,1.0,1.0,0.0,363.8232421875,370.0,46602.8359375,0.0,7375.58740234375,1.0,283.1499938964844,285.9369812011719,292.0341491699219,294.9889221191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732815027236938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.3779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4070.05419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241140,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3930053710937,0.808420717716217,0.523036777973175,0.4772484004497528,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3930053710937,0.9001876711845398,0.732656717300415,0.698575496673584,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3930358886719,0.9669296145439148,0.8941571712493896,0.625972330570221,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3930053710937,0.7796799540519714,0.4694899022579193,0.452097088098526,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3930053710937,0.6697756052017212,0.2934902012348175,1.3602057695388794,287.3930053710937,284.95001220703125,299.6810302734375,289.0415344238281,297.8329162597656,297.2960205078125,287.39306640625,1.0,0.8444197773933411,0.2968046367168426,0.2968046367168426,1.0,1.0,-4.3421783447265625,0.9636827707290648,3.378495454788208,-0.0151984142139554,1.0,1.0,0.0,366.8518371582031,373.0,46618.5625,0.0,7407.41845703125,1.0,283.1499938964844,285.9378967285156,292.0411071777344,294.9969787597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731978178024292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.46484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4069.31982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241200,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3930053710937,0.808420717716217,0.523036777973175,0.4772484004497528,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3930053710937,0.9001876711845398,0.732656717300415,0.698575496673584,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3930358886719,0.9669296145439148,0.8941571712493896,0.625972330570221,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3930053710937,0.7796799540519714,0.4694899022579193,0.452097088098526,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3930053710937,0.6697756052017212,0.2934902012348175,1.3602057695388794,287.3930053710937,284.95001220703125,299.6810302734375,289.0415344238281,297.8329162597656,297.2960205078125,287.39306640625,1.0,0.8444197773933411,0.2968046367168426,0.2968046367168426,1.0,1.0,-4.3421783447265625,0.9636827707290648,3.378495454788208,-0.0151984142139554,1.0,1.0,0.0,366.8518371582031,373.0,46618.5625,0.0,7407.41845703125,1.0,283.1499938964844,285.9378967285156,292.0411071777344,294.9969787597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731978178024292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.46484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4069.31982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241260,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.39453125,0.8062909841537476,0.5218794345855713,0.4763283431529999,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3945617675781,0.897837221622467,0.7312659621238708,0.6973949670791626,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3945617675781,0.9667353630065918,0.898882269859314,0.6293070912361145,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39453125,0.7781772017478943,0.4694856107234955,0.4522098004817962,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39453125,0.668488085269928,0.2934953868389129,1.3607767820358276,287.3945617675781,284.95001220703125,299.6639099121094,289.0483093261719,297.8283386230469,297.2950439453125,287.39459228515625,1.0,0.8459410071372986,0.2962891459465027,0.2962891459465027,1.0,1.0,-4.34448766708374,0.9623650908470154,3.382122755050659,-0.0171187128871679,1.0,1.0,0.0,369.8800354003906,376.0,46633.421875,0.0,7438.9296875,1.0,283.1499938964844,285.9388122558594,292.04791259765625,295.0048217773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731149077415466,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.44580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4068.59228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241320,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.39453125,0.8062909841537476,0.5218794345855713,0.4763283431529999,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3945617675781,0.897837221622467,0.7312659621238708,0.6973949670791626,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3945617675781,0.9667353630065918,0.898882269859314,0.6293070912361145,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39453125,0.7781772017478943,0.4694856107234955,0.4522098004817962,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39453125,0.668488085269928,0.2934953868389129,1.3607767820358276,287.3945617675781,284.95001220703125,299.6639099121094,289.0483093261719,297.8283386230469,297.2950439453125,287.39459228515625,1.0,0.8459410071372986,0.2962891459465027,0.2962891459465027,1.0,1.0,-4.34448766708374,0.9623650908470154,3.382122755050659,-0.0171187128871679,1.0,1.0,0.0,369.8800354003906,376.0,46633.421875,0.0,7438.9296875,1.0,283.1499938964844,285.9388122558594,292.04791259765625,295.0048217773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731149077415466,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.44580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4068.59228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241380,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.39599609375,0.8041460514068604,0.52071613073349,0.4754031598567962,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3960266113281,0.8955050706863403,0.7298617362976074,0.6962020993232727,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3960266113281,0.9665379524230956,0.903570294380188,0.6326164603233337,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.39599609375,0.7766894698143005,0.4694698750972748,0.4523118734359741,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.39599609375,0.6672160625457764,0.2934951484203338,1.361324429512024,287.39599609375,284.95001220703125,299.6465759277344,289.0549011230469,297.8236999511719,297.29400634765625,287.39605712890625,1.0,0.8474482297897339,0.2957736849784851,0.2957736849784851,1.0,1.0,-4.346704959869385,0.9610238671302797,3.38568115234375,-0.0190426763147115,1.0,1.0,0.0,372.9078674316406,379.0,46647.3515625,0.0,7470.10986328125,1.0,283.1499938964844,285.93963623046875,292.05450439453125,295.012451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730331301689148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.30712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4067.875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241440,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.39599609375,0.8041460514068604,0.52071613073349,0.4754031598567962,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3960266113281,0.8955050706863403,0.7298617362976074,0.6962020993232727,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3960266113281,0.9665379524230956,0.903570294380188,0.6326164603233337,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.39599609375,0.7766894698143005,0.4694698750972748,0.4523118734359741,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.39599609375,0.6672160625457764,0.2934951484203338,1.361324429512024,287.39599609375,284.95001220703125,299.6465759277344,289.0549011230469,297.8236999511719,297.29400634765625,287.39605712890625,1.0,0.8474482297897339,0.2957736849784851,0.2957736849784851,1.0,1.0,-4.346704959869385,0.9610238671302797,3.38568115234375,-0.0190426763147115,1.0,1.0,0.0,372.9078674316406,379.0,46647.3515625,0.0,7470.10986328125,1.0,283.1499938964844,285.93963623046875,292.05450439453125,295.012451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730331301689148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.30712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4067.875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241500,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3966979980469,0.8030778765678406,0.5201322436332703,0.4749386310577392,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.396728515625,0.8943460583686829,0.729154646396637,0.6956010460853577,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.396728515625,0.9664379954338074,0.9059004187583924,0.6342615485191345,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3966979980469,0.7759512066841125,0.4694579243659973,0.4523591101169586,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3966979980469,0.6665858626365662,0.2934930324554443,1.3615895509719849,287.396728515625,284.95001220703125,299.6378173828125,289.0581359863281,297.82135009765625,297.2934875488281,287.3967590332031,1.0,0.8481966853141785,0.2955159544944763,0.2955159544944763,1.0,1.0,-4.347779273986816,0.9603437781333924,3.38743543624878,-0.0200063735246658,1.0,1.0,0.0,374.4216613769531,379.0,46653.9609375,0.0,7485.576171875,1.0,283.1499938964844,285.9400329589844,292.0577392578125,295.0161437988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729929566383362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4067.522705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241560,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3973999023437,0.8020133972167969,0.5195469260215759,0.4744728803634643,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3973999023437,0.8931916356086731,0.7284443974494934,0.6949970722198486,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3973999023437,0.966337263584137,0.9082210659980774,0.6359003186225891,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3973999023437,0.775216817855835,0.4694433808326721,0.4524039626121521,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3973693847656,0.6659594178199768,0.2934896051883697,1.361849308013916,287.3973999023437,284.95001220703125,299.62896728515625,289.061279296875,297.8189697265625,297.29296875,287.3974609375,1.0,0.8489417433738708,0.2952710092067718,0.2952710092067718,1.0,1.0,-4.3488311767578125,0.9597023129463196,3.3891289234161377,-0.0209261439740657,1.0,1.0,0.0,375.9355163574219,382.0,46660.33203125,0.0,7500.96337890625,1.0,283.1499938964844,285.9404296875,292.0608825683594,295.019775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729536175727844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.0380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4067.17724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241620,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3987121582031,0.7998957633972168,0.5183719396591187,0.4735377132892608,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3987121582031,0.8908973336219788,0.7270145416259766,0.6937806010246277,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3987121582031,0.96613347530365,0.91283518075943,0.6391589045524597,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3987121582031,0.7737596035003662,0.4694070816040039,0.4524869620800018,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3987121582031,0.6647180914878845,0.2934789955615997,1.36235249042511,287.3987121582031,284.95001220703125,299.611083984375,289.0674133300781,297.81414794921875,297.2918701171875,287.3987731933594,1.0,0.8504220247268677,0.2947811782360077,0.2947811782360077,1.0,1.0,-4.350870132446289,0.958407700061798,3.392462491989136,-0.0227614045143127,1.0,1.0,0.0,378.963134765625,385.0,46672.34765625,0.0,7531.50390625,1.0,283.1499938964844,285.9411315917969,292.0670471191406,295.0268249511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728779792785645,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.63330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4066.513427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241680,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3987121582031,0.7998957633972168,0.5183719396591187,0.4735377132892608,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3987121582031,0.8908973336219788,0.7270145416259766,0.6937806010246277,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3987121582031,0.96613347530365,0.91283518075943,0.6391589045524597,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3987121582031,0.7737596035003662,0.4694070816040039,0.4524869620800018,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3987121582031,0.6647180914878845,0.2934789955615997,1.36235249042511,287.3987121582031,284.95001220703125,299.611083984375,289.0674133300781,297.81414794921875,297.2918701171875,287.3987731933594,1.0,0.8504220247268677,0.2947811782360077,0.2947811782360077,1.0,1.0,-4.350870132446289,0.958407700061798,3.392462491989136,-0.0227614045143127,1.0,1.0,0.0,378.963134765625,385.0,46672.34765625,0.0,7531.50390625,1.0,283.1499938964844,285.9411315917969,292.0670471191406,295.0268249511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728779792785645,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.63330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4066.513427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241740,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39996337890625,0.797793447971344,0.5171912908554077,0.4725976288318634,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39996337890625,0.888622522354126,0.7255723476409912,0.6925527453422546,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.39996337890625,0.9659264087677002,0.917412281036377,0.642392098903656,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39996337890625,0.7723182439804077,0.4693617820739746,0.4525614976882934,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3999328613281,0.66349196434021,0.2934633791446686,1.362834095954895,287.39996337890625,284.95001220703125,299.5928649902344,289.0732727050781,297.8092041015625,297.2907409667969,287.3999938964844,1.0,0.8518893122673035,0.2942913174629211,0.2942913174629211,1.0,1.0,-4.352822780609131,0.9570892453193665,3.395733594894409,-0.0245979409664869,1.0,1.0,0.0,381.9905700683594,388.0,46683.36328125,0.0,7561.7314453125,1.0,283.1499938964844,285.9418029785156,292.0729064941406,295.0335693359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728068709373474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.07763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4065.8896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241800,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39996337890625,0.797793447971344,0.5171912908554077,0.4725976288318634,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39996337890625,0.888622522354126,0.7255723476409912,0.6925527453422546,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.39996337890625,0.9659264087677002,0.917412281036377,0.642392098903656,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39996337890625,0.7723182439804077,0.4693617820739746,0.4525614976882934,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3999328613281,0.66349196434021,0.2934633791446686,1.362834095954895,287.39996337890625,284.95001220703125,299.5928649902344,289.0732727050781,297.8092041015625,297.2907409667969,287.3999938964844,1.0,0.8518893122673035,0.2942913174629211,0.2942913174629211,1.0,1.0,-4.352822780609131,0.9570892453193665,3.395733594894409,-0.0245979409664869,1.0,1.0,0.0,381.9905700683594,388.0,46683.36328125,0.0,7561.7314453125,1.0,283.1499938964844,285.9418029785156,292.0729064941406,295.0335693359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728068709373474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.07763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4065.8896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241860,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4010925292969,0.7957066297531128,0.5160046219825745,0.4716523587703705,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.401123046875,0.8863672614097595,0.7241175174713135,0.6913132071495056,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.401123046875,0.96571546792984,0.921950340270996,0.6455984711647034,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4010925292969,0.7708926200866699,0.4693079888820648,0.4526280462741852,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4010925292969,0.6622807383537292,0.2934425771236419,1.3632935285568235,287.401123046875,284.95001220703125,299.5742492675781,289.07879638671875,297.8041687011719,297.2895812988281,287.4011535644531,1.0,0.8533432483673096,0.2938126027584076,0.2938126027584076,1.0,1.0,-4.354686737060547,0.9557868242263794,3.398899793624878,-0.0263942070305347,1.0,1.0,0.0,385.0177307128906,391.0,46693.328125,0.0,7591.63330078125,1.0,283.1499938964844,285.9424133300781,292.0784606933594,295.0399169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972740352153778,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4065.30517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241920,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4010925292969,0.7957066297531128,0.5160046219825745,0.4716523587703705,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.401123046875,0.8863672614097595,0.7241175174713135,0.6913132071495056,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.401123046875,0.96571546792984,0.921950340270996,0.6455984711647034,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4010925292969,0.7708926200866699,0.4693079888820648,0.4526280462741852,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4010925292969,0.6622807383537292,0.2934425771236419,1.3632935285568235,287.401123046875,284.95001220703125,299.5742492675781,289.07879638671875,297.8041687011719,297.2895812988281,287.4011535644531,1.0,0.8533432483673096,0.2938126027584076,0.2938126027584076,1.0,1.0,-4.354686737060547,0.9557868242263794,3.398899793624878,-0.0263942070305347,1.0,1.0,0.0,385.0177307128906,391.0,46693.328125,0.0,7591.63330078125,1.0,283.1499938964844,285.9424133300781,292.0784606933594,295.0399169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972740352153778,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4065.30517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241980,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4019775390625,0.794048547744751,0.5150509476661682,0.4708924293518066,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4019775390625,0.8845771551132202,0.7229446768760681,0.6903132796287537,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4019775390625,0.9655436277389526,0.9255521297454834,0.6481438875198364,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4019775390625,0.7697637677192688,0.4692594707012176,0.4526761174201965,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4019470214844,0.6613223552703857,0.2934222519397735,1.3636451959609983,287.4019775390625,284.95001220703125,299.5590515136719,289.0829772949219,297.8000183105469,297.2886047363281,287.4020080566406,1.0,0.8544968962669373,0.2934296429157257,0.2934296429157257,1.0,1.0,-4.356114387512207,0.9547286033630372,3.401385545730591,-0.027829211205244,1.0,1.0,0.0,387.4392395019531,391.0,46700.50390625,0.0,7615.3212890625,1.0,283.1499938964844,285.9428405761719,292.0826721191406,295.0447082519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726908802986144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.05517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4064.871337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242040,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.40216064453125,0.7936356663703918,0.5148119926452637,0.4707020223140716,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4021911621094,0.8841317296028137,0.7226503491401672,0.6900622844696045,297.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4021911621094,0.9655003547668456,0.9264488816261292,0.6487777829170227,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.40216064453125,0.7694832682609558,0.4692466855049133,0.452687531709671,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.40216064453125,0.6610842943191528,0.2934167087078094,1.3637312650680542,287.4021911621094,284.95001220703125,299.5552062988281,289.083984375,297.7989807128906,297.2883605957031,287.4022216796875,1.0,0.8547841310501099,0.293333888053894,0.293333888053894,1.0,1.0,-4.356463432312012,0.954461932182312,3.40200138092041,-0.0281877517700195,1.0,1.0,0.0,388.0446472167969,394.0,46702.19921875,0.0,7621.21533203125,1.0,283.1499938964844,285.94293212890625,292.08367919921875,295.0458679199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726794362068176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4064.77099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242100,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4026794433594,0.7926059365272522,0.5142132043838501,0.4702247083187103,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4026794433594,0.8830211758613586,0.7219116687774658,0.6894322037696838,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4026794433594,0.9653906226158142,0.92868173122406,0.650356113910675,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4026794433594,0.7687845230102539,0.4692133367061615,0.4527147114276886,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40264892578125,0.6604913473129272,0.2934017181396484,1.3639411926269531,287.4026794433594,284.95001220703125,299.5455322265625,289.0864562988281,297.7963562011719,297.2877502441406,287.4027099609375,1.0,0.8554993271827698,0.2930945456027984,0.2930945456027984,1.0,1.0,-4.357316017150879,0.9537898302078248,3.403526306152344,-0.0290837865322828,1.0,1.0,0.0,389.5579833984375,394.0,46706.1875,0.0,7635.87353515625,1.0,283.1499938964844,285.94317626953125,292.0861511230469,295.04864501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972650408744812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.4423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4064.51611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242160,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.40313720703125,0.7915802597999573,0.5136129856109619,0.4697461426258087,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.40313720703125,0.8819156289100647,0.7211700081825256,0.6887993216514587,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4031677246094,0.9652796983718872,0.9309041500091552,0.6519275307655334,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.40313720703125,0.7680899500846863,0.4691784679889679,0.4527404904365539,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.40313720703125,0.6599019765853882,0.2933855056762695,1.3641458749771118,287.40313720703125,284.95001220703125,299.53570556640625,289.0888061523437,297.7936706542969,297.2871398925781,287.4031677246094,1.0,0.8562113642692566,0.2928711175918579,0.2928711175918579,1.0,1.0,-4.358147621154785,0.9531676173210144,3.404979944229126,-0.0299233458936214,1.0,1.0,0.0,391.0713806152344,397.0,46709.89453125,0.0,7650.453125,1.0,283.1499938964844,285.9433898925781,292.0885314941406,295.0513610839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726234674453736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.37646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4064.279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242220,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4040222167969,0.7895410656929016,0.5124080181121826,0.4687851369380951,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4040222167969,0.8797195553779602,0.7196775674819946,0.68752521276474,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4040222167969,0.9650541543960572,0.935318410396576,0.655049204826355,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4040222167969,0.7667133212089539,0.4691047370433807,0.4527882933616638,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4040222167969,0.6587339639663696,0.2933492958545685,1.3645391464233398,287.4040222167969,284.95001220703125,299.5157165527344,289.0932312011719,297.7882080078125,297.2858581542969,287.404052734375,1.0,0.8576259016990662,0.2924242317676544,0.2924242317676544,1.0,1.0,-4.35974645614624,0.9519134163856506,3.4078330993652344,-0.0315918624401092,1.0,1.0,0.0,394.0981750488281,400.0,46716.4296875,0.0,7679.37548828125,1.0,283.1499938964844,285.9437866210937,292.0929870605469,295.056396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725759029388428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.09765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4063.86181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242280,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4040222167969,0.7895410656929016,0.5124080181121826,0.4687851369380951,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4040222167969,0.8797195553779602,0.7196775674819946,0.68752521276474,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4040222167969,0.9650541543960572,0.935318410396576,0.655049204826355,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4040222167969,0.7667133212089539,0.4691047370433807,0.4527882933616638,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4040222167969,0.6587339639663696,0.2933492958545685,1.3645391464233398,287.4040222167969,284.95001220703125,299.5157165527344,289.0932312011719,297.7882080078125,297.2858581542969,287.404052734375,1.0,0.8576259016990662,0.2924242317676544,0.2924242317676544,1.0,1.0,-4.35974645614624,0.9519134163856506,3.4078330993652344,-0.0315918624401092,1.0,1.0,0.0,394.0981750488281,400.0,46716.4296875,0.0,7679.37548828125,1.0,283.1499938964844,285.9437866210937,292.0929870605469,295.056396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725759029388428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.09765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4063.86181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242340,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048156738281,0.7875179052352905,0.511196494102478,0.4678185582160949,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048156738281,0.8775433301925659,0.7181724905967712,0.68623948097229,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048156738281,0.9648227691650392,0.9396886229515076,0.6581407189369202,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40478515625,0.7653535604476929,0.4690262675285339,0.4528315663337707,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.40478515625,0.657579779624939,0.293307900428772,1.3649102449417114,287.4048156738281,284.95001220703125,299.4951477050781,289.0971984863281,297.7825927734375,297.2845458984375,287.4048156738281,1.0,0.8590273857116699,0.2919773459434509,0.2919773459434509,1.0,1.0,-4.3612565994262695,0.9506351351737976,3.410621404647827,-0.0332556590437889,1.0,1.0,0.0,397.1248168945313,403.0,46721.71875,0.0,7707.9638671875,1.0,283.1499938964844,285.9441223144531,292.09698486328125,295.0609130859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725359082221984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.60400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4063.5107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242400,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048156738281,0.7875179052352905,0.511196494102478,0.4678185582160949,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048156738281,0.8775433301925659,0.7181724905967712,0.68623948097229,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048156738281,0.9648227691650392,0.9396886229515076,0.6581407189369202,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40478515625,0.7653535604476929,0.4690262675285339,0.4528315663337707,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.40478515625,0.657579779624939,0.293307900428772,1.3649102449417114,287.4048156738281,284.95001220703125,299.4951477050781,289.0971984863281,297.7825927734375,297.2845458984375,287.4048156738281,1.0,0.8590273857116699,0.2919773459434509,0.2919773459434509,1.0,1.0,-4.3612565994262695,0.9506351351737976,3.410621404647827,-0.0332556590437889,1.0,1.0,0.0,397.1248168945313,403.0,46721.71875,0.0,7707.9638671875,1.0,283.1499938964844,285.9441223144531,292.09698486328125,295.0609130859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725359082221984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.60400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4063.5107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242460,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40545654296875,0.7855108380317688,0.5099782347679138,0.4668461382389068,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40545654296875,0.8753867149353027,0.7166543006896973,0.6849416494369507,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40545654296875,0.9645844101905824,0.9440119862556458,0.6612002849578857,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40545654296875,0.7640107870101929,0.4689439237117767,0.452871173620224,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.40545654296875,0.6564390063285828,0.2932611107826233,1.365257978439331,287.40545654296875,284.95001220703125,299.4739990234375,289.1006774902344,297.7767944335937,297.2831726074219,287.4054870605469,1.0,0.8604153990745544,0.2915345430374145,0.2915345430374145,1.0,1.0,-4.362673759460449,0.9493466019630432,3.413327217102051,-0.034899104386568,1.0,1.0,0.0,400.1513671875,406.0,46725.68359375,0.0,7736.203125,1.0,283.1499938964844,285.9443664550781,292.1005249023437,295.0649108886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725030064582824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.8798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4063.221923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242520,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40545654296875,0.7855108380317688,0.5099782347679138,0.4668461382389068,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40545654296875,0.8753867149353027,0.7166543006896973,0.6849416494369507,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40545654296875,0.9645844101905824,0.9440119862556458,0.6612002849578857,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40545654296875,0.7640107870101929,0.4689439237117767,0.452871173620224,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.40545654296875,0.6564390063285828,0.2932611107826233,1.365257978439331,287.40545654296875,284.95001220703125,299.4739990234375,289.1006774902344,297.7767944335937,297.2831726074219,287.4054870605469,1.0,0.8604153990745544,0.2915345430374145,0.2915345430374145,1.0,1.0,-4.362673759460449,0.9493466019630432,3.413327217102051,-0.034899104386568,1.0,1.0,0.0,400.1513671875,406.0,46725.68359375,0.0,7736.203125,1.0,283.1499938964844,285.9443664550781,292.1005249023437,295.0649108886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725030064582824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.8798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4063.221923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242580,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060363769531,0.7835201025009155,0.5087533593177795,0.4658680558204651,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060363769531,0.8732501864433289,0.71512371301651,0.683632493019104,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060363769531,0.9643396139144896,0.9482902884483336,0.6642290353775024,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060363769531,0.7626852989196777,0.4688589572906494,0.4529082775115967,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.406005859375,0.655311644077301,0.2932091951370239,1.365583896636963,287.4060363769531,284.95001220703125,299.45220947265625,289.1036682128906,297.77081298828125,297.2817687988281,287.4060363769531,1.0,0.8617907166481018,0.2910917103290558,0.2910917103290558,1.0,1.0,-4.364004135131836,0.9480351209640504,3.415968894958496,-0.0365355797111988,1.0,1.0,0.0,403.1780395507813,409.0,46728.33984375,0.0,7764.115234375,1.0,283.1499938964844,285.94451904296875,292.1035461425781,295.0682983398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724807143211364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.92626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4063.026123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242640,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060363769531,0.7835201025009155,0.5087533593177795,0.4658680558204651,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060363769531,0.8732501864433289,0.71512371301651,0.683632493019104,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060363769531,0.9643396139144896,0.9482902884483336,0.6642290353775024,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060363769531,0.7626852989196777,0.4688589572906494,0.4529082775115967,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.406005859375,0.655311644077301,0.2932091951370239,1.365583896636963,287.4060363769531,284.95001220703125,299.45220947265625,289.1036682128906,297.77081298828125,297.2817687988281,287.4060363769531,1.0,0.8617907166481018,0.2910917103290558,0.2910917103290558,1.0,1.0,-4.364004135131836,0.9480351209640504,3.415968894958496,-0.0365355797111988,1.0,1.0,0.0,403.1780395507813,409.0,46728.33984375,0.0,7764.115234375,1.0,283.1499938964844,285.94451904296875,292.1035461425781,295.0682983398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724807143211364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.92626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4063.026123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242700,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40625,0.7825309038162231,0.5081382989883423,0.4653767645359039,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40625,0.8721893429756165,0.7143536806106567,0.6829735040664673,297.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40625,0.964214563369751,0.9504119157791138,0.6657313108444214,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40625,0.7620291113853455,0.4688157737255096,0.4529261291027069,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.40625,0.6547528505325317,0.2931812703609466,1.3657383918762207,287.40625,284.95001220703125,299.4410705566406,289.10498046875,297.7677307128906,297.2810363769531,287.4062805175781,1.0,0.8624735474586487,0.2908703088760376,0.2908703088760376,1.0,1.0,-4.364635467529297,0.9473703503608704,3.417265176773072,-0.0373510383069515,1.0,1.0,0.0,404.6913757324219,409.0,46729.1484375,0.0,7777.943359375,1.0,283.1499938964844,285.944580078125,292.1048889160156,295.0697937011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724733233451844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.35595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4062.961181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242760,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4064636230469,0.7815457582473755,0.5075215101242065,0.4648839235305786,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4064636230469,0.8711333870887756,0.7135802507400513,0.682311475276947,297.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4064636230469,0.9640875458717346,0.9525209665298462,0.667225182056427,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4064636230469,0.7613773345947266,0.4687722027301788,0.4529436528682709,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4064636230469,0.6541972160339355,0.2931519746780395,1.3658870458602903,287.4064636230469,284.95001220703125,299.42974853515625,289.10614013671875,297.7646179199219,297.2803039550781,287.4064636230469,1.0,0.8631530404090881,0.2906593680381775,0.2906593680381775,1.0,1.0,-4.365243911743164,0.9467360377311708,3.418508052825928,-0.0381279997527599,1.0,1.0,0.0,406.2047424316406,410.0,46729.59765625,0.0,7791.68359375,1.0,283.1499938964844,285.9446105957031,292.1060791015625,295.07110595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724681973457336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.72021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4062.916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242820,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4066162109375,0.7800403833389282,0.5062850117683411,0.4638571739196777,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4066162109375,0.869539201259613,0.7120256423950195,0.6809400320053101,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4066162109375,0.9643986821174622,0.9567083716392516,0.6701620221138,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4066162109375,0.7605112195014954,0.4686856269836426,0.4529387056827545,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4066162109375,0.6534563302993774,0.2930910885334015,1.365982174873352,287.4066162109375,284.95001220703125,299.4065856933594,289.1080322265625,297.7582702636719,297.2788391113281,287.4066162109375,1.0,0.8640018105506897,0.2902374565601349,0.2902374565601349,1.0,1.0,-4.366002559661865,0.9453530311584472,3.420649290084839,-0.0396756120026111,1.0,1.0,0.0,408.1959533691406,410.0,46726.6484375,0.0,7809.60498046875,1.0,283.1499938964844,285.9444580078125,292.1080017089844,295.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972465753555298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.06396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4062.89453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
