time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242880,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4066162109375,0.7800403833389282,0.5062850117683411,0.4638571739196777,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4066162109375,0.869539201259613,0.7120256423950195,0.6809400320053101,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4066162109375,0.9643986821174622,0.9567083716392516,0.6701620221138,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4066162109375,0.7605112195014954,0.4686856269836426,0.4529387056827545,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4066162109375,0.6534563302993774,0.2930910885334015,1.365982174873352,287.4066162109375,284.95001220703125,299.4065856933594,289.1080322265625,297.7582702636719,297.2788391113281,287.4066162109375,1.0,0.8640018105506897,0.2902374565601349,0.2902374565601349,1.0,1.0,-4.366002559661865,0.9453530311584472,3.420649290084839,-0.0396756120026111,1.0,1.0,0.0,408.1959533691406,410.0,46726.6484375,0.0,7809.60498046875,1.0,283.1499938964844,285.9444580078125,292.1080017089844,295.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972465753555298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.06396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4062.89453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242940,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40643310546875,0.7789943814277649,0.5050485134124756,0.4627914428710937,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.40643310546875,0.8684537410736084,0.7104622721672058,0.6795195937156677,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40643310546875,0.9652608036994934,0.9608503580093384,0.6730377078056335,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.40643310546875,0.7600784301757812,0.4686045944690704,0.4528977870941162,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.40643310546875,0.653082013130188,0.2930314838886261,1.3658874034881592,287.40643310546875,284.95001220703125,299.38262939453125,289.1093139648437,297.7517395019531,297.2773742675781,287.4064025878906,1.0,0.8643901348114014,0.2898155450820923,0.2898155450820923,1.0,1.0,-4.366308689117432,0.9438528418540956,3.4224560260772705,-0.0412302836775779,1.0,1.0,0.0,409.14654541015625,410.0,46719.62109375,0.0,7817.95068359375,1.0,283.1499938964844,285.94403076171875,292.1092834472656,295.07427978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972456395626068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4062.812255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243000,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40643310546875,0.7789943814277649,0.5050485134124756,0.4627914428710937,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.40643310546875,0.8684537410736084,0.7104622721672058,0.6795195937156677,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40643310546875,0.9652608036994934,0.9608503580093384,0.6730377078056335,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.40643310546875,0.7600784301757812,0.4686045944690704,0.4528977870941162,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.40643310546875,0.653082013130188,0.2930314838886261,1.3658874034881592,287.40643310546875,284.95001220703125,299.38262939453125,289.1093139648437,297.7517395019531,297.2773742675781,287.4064025878906,1.0,0.8643901348114014,0.2898155450820923,0.2898155450820923,1.0,1.0,-4.366308689117432,0.9438528418540956,3.4224560260772705,-0.0412302836775779,1.0,1.0,0.0,409.14654541015625,410.0,46719.62109375,0.0,7817.95068359375,1.0,283.1499938964844,285.94403076171875,292.1092834472656,295.07427978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972456395626068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4062.812255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243060,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060363769531,0.7781689763069153,0.5038132667541504,0.4617084562778473,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060363769531,0.8676103353500366,0.7088912725448608,0.6780726313591003,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060363769531,0.9663704633712769,0.964945673942566,0.6758670806884766,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060363769531,0.7598562240600586,0.4685320258140564,0.45284503698349,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060363769531,0.6528855562210083,0.2929756045341491,1.3657162189483645,287.4060363769531,284.95001220703125,299.3578796386719,289.1099853515625,297.7450561523437,297.27593994140625,287.4060363769531,1.0,0.8645712733268738,0.2894133925437927,0.2894133925437927,1.0,1.0,-4.366399765014648,0.9423685669898988,3.4240314960479736,-0.042713388800621,1.0,1.0,0.0,409.5935363769531,410.0,46710.25,0.0,7821.67431640625,1.0,283.1499938964844,285.9434814453125,292.1098937988281,295.0745544433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724379777908324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.4013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4062.651123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243120,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060363769531,0.7781689763069153,0.5038132667541504,0.4617084562778473,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060363769531,0.8676103353500366,0.7088912725448608,0.6780726313591003,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060363769531,0.9663704633712769,0.964945673942566,0.6758670806884766,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060363769531,0.7598562240600586,0.4685320258140564,0.45284503698349,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060363769531,0.6528855562210083,0.2929756045341491,1.3657162189483645,287.4060363769531,284.95001220703125,299.3578796386719,289.1099853515625,297.7450561523437,297.27593994140625,287.4060363769531,1.0,0.8645712733268738,0.2894133925437927,0.2894133925437927,1.0,1.0,-4.366399765014648,0.9423685669898988,3.4240314960479736,-0.042713388800621,1.0,1.0,0.0,409.5935363769531,410.0,46710.25,0.0,7821.67431640625,1.0,283.1499938964844,285.9434814453125,292.1098937988281,295.0745544433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724379777908324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.4013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4062.651123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243180,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.40557861328125,0.777526319026947,0.5027257800102234,0.4607482850551605,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.40557861328125,0.8669587969779968,0.7075017690658569,0.6767854690551758,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40557861328125,0.9674267768859864,0.9685091376304626,0.6783238649368286,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40557861328125,0.7597431540489197,0.4684749841690063,0.4527977108955383,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.6527814269065857,0.2929286658763885,1.3655415773391724,287.40557861328125,284.95001220703125,299.3353881835937,289.1100158691406,297.7389831542969,297.2746887207031,287.40557861328125,1.0,0.864645779132843,0.2890594899654388,0.2890594899654388,1.0,1.0,-4.366384983062744,0.9410398602485656,3.4253451824188232,-0.0440095476806163,1.0,1.0,0.0,409.7933654785156,410.0,46700.6484375,0.0,7823.12548828125,1.0,283.1499938964844,285.9429016113281,292.10992431640625,295.0741882324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972422420978546,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.7080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4062.51416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243240,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.7774418592453003,0.5025773644447327,0.4606170356273651,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8668733239173889,0.7073118090629578,0.676609218120575,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.96757310628891,0.9689923524856568,0.678656816482544,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.7597309947013855,0.4684676229953766,0.4527913630008697,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.652769923210144,0.2929223477840423,1.3655169010162354,287.405517578125,284.95001220703125,299.332275390625,289.1099853515625,297.7381591796875,297.2745056152344,287.405517578125,1.0,0.8646525740623474,0.2890112400054931,0.2890112400054931,1.0,1.0,-4.366378307342529,0.9408574104309082,3.425520896911621,-0.044185671955347,1.0,1.0,0.0,409.8131408691406,410.0,46699.25390625,0.0,7823.2490234375,1.0,283.1499938964844,285.9428405761719,292.1098937988281,295.0740966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724211096763612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.59765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4062.502685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243300,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4052124023437,0.7770977020263672,0.5019585490226746,0.4600689709186554,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4052124023437,0.8665255308151245,0.7065183520317078,0.6758723855018616,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4052124023437,0.9681870341300964,0.9709957242012024,0.6800367832183838,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4052124023437,0.759688675403595,0.468438446521759,0.4527656435966491,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4052124023437,0.6527284383773804,0.2928961813449859,1.365411639213562,287.4052124023437,284.95001220703125,299.31915283203125,289.1097106933594,297.734619140625,297.2737731933594,287.4051818847656,1.0,0.8646715879440308,0.2888101637363434,0.2888101637363434,1.0,1.0,-4.366335391998291,0.940093457698822,3.426241636276245,-0.0449178107082843,1.0,1.0,0.0,409.87646484375,410.0,46693.1875,0.0,7823.55908203125,1.0,283.1499938964844,285.9424743652344,292.1096496582031,295.0735778808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724148511886596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.08251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4062.447509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243360,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.7767599821090698,0.5013388991355896,0.4595197141170501,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8661843538284302,0.7057225108146667,0.675132691860199,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.968801736831665,0.97298663854599,0.6814078688621521,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.7596537470817566,0.4684109985828399,0.4527409672737121,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.6526925563812256,0.2928700149059295,1.365303874015808,287.4048767089844,284.95001220703125,299.3058166503906,289.1092834472656,297.7310485839844,297.2730407714844,287.40484619140625,1.0,0.8646823763847351,0.2886265814304352,0.2886265814304352,1.0,1.0,-4.366274833679199,0.9393863081932068,3.426888465881348,-0.0455860234797,1.0,1.0,0.0,409.9235229492188,410.0,46686.77734375,0.0,7823.6787109375,1.0,283.1499938964844,285.94207763671875,292.1092529296875,295.0728759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724127054214478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.4990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4062.4287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243420,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4040222167969,0.7760913372039795,0.5000935196876526,0.4584165513515472,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4040222167969,0.8655087947845459,0.7041201591491699,0.6736441850662231,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4040222167969,0.9700092077255248,0.9768714904785156,0.6841020584106445,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.404052734375,0.7595928311347961,0.4683521687984466,0.4526911377906799,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.404052734375,0.6526278257369995,0.2928165793418884,1.3650821447372437,287.4040222167969,284.95001220703125,299.27838134765625,289.1078491210937,297.72344970703125,297.271240234375,287.40399169921875,1.0,0.8646840453147888,0.2882594466209411,0.2882594466209411,1.0,1.0,-4.366071701049805,0.93795907497406,3.428112745285034,-0.0469044037163257,1.0,1.0,0.0,409.9928283691406,410.0,46672.05859375,0.0,7823.40234375,1.0,283.1499938964844,285.94122314453125,292.10791015625,295.0708923339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724218249320984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.05615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4062.5087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243480,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4040222167969,0.7760913372039795,0.5000935196876526,0.4584165513515472,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4040222167969,0.8655087947845459,0.7041201591491699,0.6736441850662231,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4040222167969,0.9700092077255248,0.9768714904785156,0.6841020584106445,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.404052734375,0.7595928311347961,0.4683521687984466,0.4526911377906799,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.404052734375,0.6526278257369995,0.2928165793418884,1.3650821447372437,287.4040222167969,284.95001220703125,299.27838134765625,289.1078491210937,297.72344970703125,297.271240234375,287.40399169921875,1.0,0.8646840453147888,0.2882594466209411,0.2882594466209411,1.0,1.0,-4.366071701049805,0.93795907497406,3.428112745285034,-0.0469044037163257,1.0,1.0,0.0,409.9928283691406,410.0,46672.05859375,0.0,7823.40234375,1.0,283.1499938964844,285.94122314453125,292.10791015625,295.0708923339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724218249320984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.05615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4062.5087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243540,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4028625488281,0.7754110097885132,0.4988328218460083,0.4573013484477997,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40283203125,0.8648205399513245,0.7024961709976196,0.6721372604370117,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40283203125,0.9711360931396484,0.9805590510368348,0.6866635084152222,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4028625488281,0.7595182657241821,0.4682712852954864,0.452623963356018,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4028625488281,0.6525563597679138,0.2927569448947906,1.3648408651351929,287.40283203125,284.95001220703125,299.25,289.10565185546875,297.7150573730469,297.26873779296875,287.4028015136719,1.0,0.864654541015625,0.2878923118114471,0.2878923118114471,1.0,1.0,-4.365627765655518,0.936469793319702,3.4291579723358154,-0.0482149012386798,1.0,1.0,0.0,410.0589904785156,410.0,46653.0078125,0.0,7822.140625,1.0,283.1499938964844,285.9400939941406,292.1057434082031,295.0678405761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724386930465698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.06884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4062.656982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243600,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4028625488281,0.7754110097885132,0.4988328218460083,0.4573013484477997,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40283203125,0.8648205399513245,0.7024961709976196,0.6721372604370117,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40283203125,0.9711360931396484,0.9805590510368348,0.6866635084152222,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4028625488281,0.7595182657241821,0.4682712852954864,0.452623963356018,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4028625488281,0.6525563597679138,0.2927569448947906,1.3648408651351929,287.40283203125,284.95001220703125,299.25,289.10565185546875,297.7150573730469,297.26873779296875,287.4028015136719,1.0,0.864654541015625,0.2878923118114471,0.2878923118114471,1.0,1.0,-4.365627765655518,0.936469793319702,3.4291579723358154,-0.0482149012386798,1.0,1.0,0.0,410.0589904785156,410.0,46653.0078125,0.0,7822.140625,1.0,283.1499938964844,285.9400939941406,292.1057434082031,295.0678405761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724386930465698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.06884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4062.656982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243660,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4004821777344,0.7745744585990906,0.4973849356174469,0.4560872316360473,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.40045166015625,0.8639762997627258,0.7006751894950867,0.6705188751220703,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40045166015625,0.9720655083656312,0.9839800000190736,0.6890763640403748,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4004821777344,0.7592890858650208,0.467996209859848,0.4524470567703247,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4005126953125,0.6523210406303406,0.2924988567829132,1.364090085029602,287.40045166015625,284.95001220703125,299.2176818847656,289.1005554199219,297.704345703125,297.26434326171875,287.4003601074219,1.0,0.8645315170288086,0.287539541721344,0.287539541721344,1.0,1.0,-4.364008903503418,0.934730052947998,3.429279088973999,-0.0494717843830585,1.0,1.0,0.0,410.2767333984375,410.0,46617.609375,0.0,7817.31494140625,1.0,283.1499938964844,285.9380798339844,292.1015930175781,295.0627136230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726329445838928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.44580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4064.362548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243720,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4004821777344,0.7745744585990906,0.4973849356174469,0.4560872316360473,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.40045166015625,0.8639762997627258,0.7006751894950867,0.6705188751220703,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40045166015625,0.9720655083656312,0.9839800000190736,0.6890763640403748,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4004821777344,0.7592890858650208,0.467996209859848,0.4524470567703247,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4005126953125,0.6523210406303406,0.2924988567829132,1.364090085029602,287.40045166015625,284.95001220703125,299.2176818847656,289.1005554199219,297.704345703125,297.26434326171875,287.4003601074219,1.0,0.8645315170288086,0.287539541721344,0.287539541721344,1.0,1.0,-4.364008903503418,0.934730052947998,3.429279088973999,-0.0494717843830585,1.0,1.0,0.0,410.2767333984375,410.0,46617.609375,0.0,7817.31494140625,1.0,283.1499938964844,285.9380798339844,292.1015930175781,295.0627136230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726329445838928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.44580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4064.362548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243780,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3953857421875,0.7734293341636658,0.495686411857605,0.4546517431735992,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3953552246094,0.8628283143043518,0.6985848546028137,0.668653130531311,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39532470703125,0.9726786613464355,0.9870997667312622,0.6912838220596313,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3953857421875,0.7587506771087646,0.4674524664878845,0.4520218670368194,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3954467773437,0.6517274975776672,0.2919409871101379,1.3620400428771973,287.3953552246094,284.95001220703125,299.1788024902344,289.0905456542969,297.6904296875,297.2576904296875,287.3951721191406,1.0,0.8641712069511414,0.2871867418289184,0.2871867418289184,1.0,1.0,-4.359714508056641,0.9323066473007202,3.427407741546631,-0.0508264489471912,1.0,1.0,0.0,410.7381286621094,410.0,46549.484375,0.0,7803.6396484375,1.0,283.1499938964844,285.9341125488281,292.0923767089844,295.05126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730125069618224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.0068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4067.694091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243840,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3953857421875,0.7734293341636658,0.495686411857605,0.4546517431735992,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3953552246094,0.8628283143043518,0.6985848546028137,0.668653130531311,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39532470703125,0.9726786613464355,0.9870997667312622,0.6912838220596313,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3953857421875,0.7587506771087646,0.4674524664878845,0.4520218670368194,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3954467773437,0.6517274975776672,0.2919409871101379,1.3620400428771973,287.3953552246094,284.95001220703125,299.1788024902344,289.0905456542969,297.6904296875,297.2576904296875,287.3951721191406,1.0,0.8641712069511414,0.2871867418289184,0.2871867418289184,1.0,1.0,-4.359714508056641,0.9323066473007202,3.427407741546631,-0.0508264489471912,1.0,1.0,0.0,410.7381286621094,410.0,46549.484375,0.0,7803.6396484375,1.0,283.1499938964844,285.9341125488281,292.0923767089844,295.05126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730125069618224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.0068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4067.694091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243900,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3919982910156,0.7727948427200317,0.4947727918624878,0.4538722932338714,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3919677734375,0.8621950149536133,0.6974679231643677,0.6676485538482666,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3919372558594,0.9729236960411072,0.9885736107826232,0.6923258304595947,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3919982910156,0.7584172487258911,0.4671109020709991,0.4517384469509125,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39208984375,0.6513456702232361,0.2915794551372528,1.3606191873550415,287.3919677734375,284.95001220703125,299.15704345703125,289.0837707519531,297.6825866699219,297.25390625,287.3917541503906,1.0,0.8638989925384521,0.2870103418827057,0.2870103418827057,1.0,1.0,-4.356769561767578,0.9308913350105286,3.4258782863616943,-0.0515390709042549,1.0,1.0,0.0,410.982177734375,410.0,46505.6328125,0.0,7793.734375,1.0,283.1499938964844,285.9315490722656,292.085693359375,295.0428161621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732071757316588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4069.402099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243960,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3881530761719,0.7721372842788696,0.4938260912895202,0.4530616104602813,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3881225585937,0.8615406155586243,0.6963133811950684,0.6666070222854614,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880920410156,0.9731459617614746,0.9899991154670716,0.6933338642120361,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38818359375,0.7580596208572388,0.4667342603206634,0.4514198303222656,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.38824462890625,0.6509276032447815,0.2911755740642547,1.3589961528778076,287.3881225585937,284.95001220703125,299.1337585449219,289.0758972167969,297.6742553710937,297.2499389648437,287.38787841796875,1.0,0.8635727167129517,0.2868680357933044,0.2868680357933044,1.0,1.0,-4.353415489196777,0.9294906854629515,3.4239249229431152,-0.0521504767239093,1.0,1.0,0.0,411.21527099609375,410.0,46456.59375,0.0,7782.12890625,1.0,283.1499938964844,285.9286499023437,292.0777893066406,295.03271484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973392128944397,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.22705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4071.024169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244020,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3793029785156,0.7707706689834595,0.491843581199646,0.4513573050498962,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3792419433594,0.8601855635643005,0.693901538848877,0.6644241213798523,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.37921142578125,0.973538339138031,0.9927114248275756,0.6952526569366455,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3793029785156,0.7572903633117676,0.4658887982368469,0.450691282749176,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.37939453125,0.6500054001808167,0.2902572453022003,1.3552254438400269,287.3792724609375,284.95001220703125,299.0829467773437,289.0569763183594,297.6563415527344,297.2416381835937,287.37896728515625,1.0,0.8627704381942749,0.2865833938121795,0.2865833938121795,1.0,1.0,-4.345628261566162,0.9264310598373412,3.4191970825195312,-0.0534022003412246,1.0,1.0,0.0,411.6327209472656,410.0,46344.7109375,0.0,7754.31787109375,1.0,283.1499938964844,285.9220275878906,292.0585632324219,295.0080261230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737079739570618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.7626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4073.793701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244080,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3793029785156,0.7707706689834595,0.491843581199646,0.4513573050498962,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3792419433594,0.8601855635643005,0.693901538848877,0.6644241213798523,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.37921142578125,0.973538339138031,0.9927114248275756,0.6952526569366455,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3793029785156,0.7572903633117676,0.4658887982368469,0.450691282749176,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.37939453125,0.6500054001808167,0.2902572453022003,1.3552254438400269,287.3792724609375,284.95001220703125,299.0829467773437,289.0569763183594,297.6563415527344,297.2416381835937,287.37896728515625,1.0,0.8627704381942749,0.2865833938121795,0.2865833938121795,1.0,1.0,-4.345628261566162,0.9264310598373412,3.4191970825195312,-0.0534022003412246,1.0,1.0,0.0,411.6327209472656,410.0,46344.7109375,0.0,7754.31787109375,1.0,283.1499938964844,285.9220275878906,292.0585632324219,295.0080261230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737079739570618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.7626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4073.793701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244140,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690490722656,0.7693487405776978,0.4897567331790924,0.4495573341846466,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3689880371094,0.8587808609008789,0.6913669109344482,0.6621239185333252,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.36895751953125,0.9738719463348388,0.995251476764679,0.6970520615577698,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690490722656,0.7564641237258911,0.4649373888969421,0.4498598873615265,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3691711425781,0.6489919424057007,0.2892148494720459,1.3508753776550293,287.3689880371094,284.95001220703125,299.0267639160156,289.03399658203125,297.63702392578125,297.2330017089844,287.36865234375,1.0,0.8617961406707764,0.2862987816333771,0.2862987816333771,1.0,1.0,-4.336618900299072,0.9230607151985168,3.413558006286621,-0.0547037720680236,1.0,1.0,0.0,411.9881591796875,410.0,46216.9453125,0.0,7721.29541015625,1.0,283.1499938964844,285.9144287109375,292.0352783203125,294.9780578613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739617109298706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.01318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4076.017822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244200,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690490722656,0.7693487405776978,0.4897567331790924,0.4495573341846466,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3689880371094,0.8587808609008789,0.6913669109344482,0.6621239185333252,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.36895751953125,0.9738719463348388,0.995251476764679,0.6970520615577698,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690490722656,0.7564641237258911,0.4649373888969421,0.4498598873615265,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3691711425781,0.6489919424057007,0.2892148494720459,1.3508753776550293,287.3689880371094,284.95001220703125,299.0267639160156,289.03399658203125,297.63702392578125,297.2330017089844,287.36865234375,1.0,0.8617961406707764,0.2862987816333771,0.2862987816333771,1.0,1.0,-4.336618900299072,0.9230607151985168,3.413558006286621,-0.0547037720680236,1.0,1.0,0.0,411.9881591796875,410.0,46216.9453125,0.0,7721.29541015625,1.0,283.1499938964844,285.9144287109375,292.0352783203125,294.9780578613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739617109298706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.01318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4076.017822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244260,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3575439453125,0.7678748369216919,0.4875743687152862,0.4476712346076965,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.35748291015625,0.8573281764984131,0.6887171864509583,0.6597155332565308,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3574523925781,0.974147081375122,0.9976248741149902,0.6987371444702148,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3575744628906,0.7555853128433228,0.4638897776603699,0.4489370584487915,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3576965332031,0.6478989720344543,0.2880640029907226,1.3460286855697632,287.3575134277344,284.95001220703125,298.9656066894531,289.0072326660156,297.6164245605469,297.22418212890625,287.35711669921875,1.0,0.8606725931167603,0.2860988080501556,0.2860988080501556,1.0,1.0,-4.326529026031494,0.919720470905304,3.406808376312256,-0.0557433776557445,1.0,1.0,0.0,412.2955627441406,410.0,46075.14453125,0.0,7683.77001953125,1.0,283.1499938964844,285.906005859375,292.0082702636719,294.943359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741641283035278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.22314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4077.791748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244320,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3575439453125,0.7678748369216919,0.4875743687152862,0.4476712346076965,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.35748291015625,0.8573281764984131,0.6887171864509583,0.6597155332565308,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3574523925781,0.974147081375122,0.9976248741149902,0.6987371444702148,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3575744628906,0.7555853128433228,0.4638897776603699,0.4489370584487915,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3576965332031,0.6478989720344543,0.2880640029907226,1.3460286855697632,287.3575134277344,284.95001220703125,298.9656066894531,289.0072326660156,297.6164245605469,297.22418212890625,287.35711669921875,1.0,0.8606725931167603,0.2860988080501556,0.2860988080501556,1.0,1.0,-4.326529026031494,0.919720470905304,3.406808376312256,-0.0557433776557445,1.0,1.0,0.0,412.2955627441406,410.0,46075.14453125,0.0,7683.77001953125,1.0,283.1499938964844,285.906005859375,292.0082702636719,294.943359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741641283035278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.22314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4077.791748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244380,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.345458984375,0.7664105296134949,0.4853939116001129,0.4457845985889435,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.34539794921875,0.8558862805366516,0.6860687136650085,0.657305896282196,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3453674316406,0.9743531942367554,0.999748468399048,0.7002492547035217,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3454895019531,0.7546916007995605,0.4627978205680847,0.447970449924469,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3456115722656,0.6467795968055725,0.2868657112121582,1.340954303741455,287.3454284667969,284.95001220703125,298.902587890625,288.97833251953125,297.5956115722656,297.21563720703125,287.3450012207031,1.0,0.859468400478363,0.2859068512916565,0.2859068512916565,1.0,1.0,-4.315902233123779,0.9162839651107788,3.399618148803711,-0.0567677579820156,1.0,1.0,0.0,412.5591430664063,410.0,45926.91796875,0.0,7643.95654296875,1.0,283.1499938964844,285.8971862792969,291.9791564941406,294.90594482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743186235427856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.38916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4079.14501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244440,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3449401855469,0.7663483619689941,0.4853013753890991,0.4457044899463653,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3448791503906,0.8558251261711121,0.6859562397003174,0.6572035551071167,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3448181152344,0.9743600487709044,0.9998337030410768,0.7003093361854553,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3449401855469,0.7546532154083252,0.4627505838871002,0.4479285776615143,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450927734375,0.6467314958572388,0.2868139445781708,1.3407347202301023,287.3448791503906,284.95001220703125,298.89990234375,288.97705078125,297.5947265625,297.2152709960937,287.344482421875,1.0,0.8594157099723816,0.2858988344669342,0.2858988344669342,1.0,1.0,-4.315439701080322,0.9161357879638672,3.399303913116455,-0.0568110570311546,1.0,1.0,0.0,412.56982421875,410.0,45920.5,0.0,7642.22265625,1.0,283.1499938964844,285.89678955078125,291.9778747558594,294.9043273925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743244647979736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.5693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4079.196533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244500,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3381652832031,0.7655351758003235,0.4841308295726776,0.4446946382522583,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3381042480469,0.8550209403038025,0.6845338344573975,0.6559125185012817,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3380432128906,0.9742879271507264,1.0,0.7007856369018555,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3381652832031,0.7541382312774658,0.4621464610099792,0.4473959803581238,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3383178710937,0.6460966467857361,0.2861526906490326,1.337943434715271,287.3381042480469,284.95001220703125,298.8654479980469,288.96075439453125,297.5835266113281,297.2108154296875,287.337646484375,1.0,0.8587228059768677,0.2857988476753235,0.2857988476753235,1.0,1.0,-4.309242248535156,0.9141760468482972,3.395066022872925,-0.0573452822864055,1.0,1.0,0.0,412.7550354003906,410.0,45836.73828125,0.0,7619.31005859375,1.0,283.1499938964844,285.891845703125,291.9614562988281,294.8832397460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743903875350952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4079.77392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244560,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33087158203125,0.7646757364273071,0.4829355478286743,0.4436663687229156,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3307800292969,0.8541675806045532,0.6830812096595764,0.654597282409668,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.33074951171875,0.9739884734153748,1.0,0.7008426785469055,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.33087158203125,0.7535781860351562,0.4615173041820526,0.4468438029289245,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3310241699219,0.6454175114631653,0.2854664027690887,1.335055947303772,287.330810546875,284.95001220703125,298.8300170898437,288.94366455078125,297.5722351074219,297.2065734863281,287.330322265625,1.0,0.8579649925231934,0.2857433259487152,0.2857433259487152,1.0,1.0,-4.302347183227539,0.912192165851593,3.390155076980591,-0.057766880840063,1.0,1.0,0.0,412.9850769042969,410.0,45746.9140625,0.0,7594.060546875,1.0,283.1499938964844,285.8865051269531,291.9442443847656,294.8609924316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744392037391664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.71826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4080.201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244620,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155822753906,0.7629513144493103,0.4804790019989013,0.4415463209152221,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31549072265625,0.8524596095085144,0.6800917387008667,0.6518836617469788,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3154296875,0.973388135433197,1.0,0.7008829712867737,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155822753906,0.7524493336677551,0.4601900279521942,0.4456704556941986,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.6440356969833374,0.284027636051178,1.328960657119751,287.3155212402344,284.95001220703125,298.75634765625,288.90740966796875,297.54949951171875,297.1985778808594,287.31500244140625,1.0,0.8563256859779358,0.2856322824954986,0.2856322824954986,1.0,1.0,-4.287822246551514,0.9080573320388794,3.379765033721924,-0.058629460632801,1.0,1.0,0.0,413.3450622558594,410.0,45559.57421875,0.0,7540.17138671875,1.0,283.1499938964844,285.8753356933594,291.9075927734375,294.8135070800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744688272476196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.0107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4080.4609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244680,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155822753906,0.7629513144493103,0.4804790019989013,0.4415463209152221,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31549072265625,0.8524596095085144,0.6800917387008667,0.6518836617469788,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3154296875,0.973388135433197,1.0,0.7008829712867737,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155822753906,0.7524493336677551,0.4601900279521942,0.4456704556941986,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.6440356969833374,0.284027636051178,1.328960657119751,287.3155212402344,284.95001220703125,298.75634765625,288.90740966796875,297.54949951171875,297.1985778808594,287.31500244140625,1.0,0.8563256859779358,0.2856322824954986,0.2856322824954986,1.0,1.0,-4.287822246551514,0.9080573320388794,3.379765033721924,-0.058629460632801,1.0,1.0,0.0,413.3450622558594,410.0,45559.57421875,0.0,7540.17138671875,1.0,283.1499938964844,285.8753356933594,291.9075927734375,294.8135070800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744688272476196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.0107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4080.4609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
