time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244740,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994689941406,0.7612123489379883,0.4779408276081085,0.4393505454063415,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29937744140625,0.8507398366928101,0.6769958138465881,0.6490675806999207,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29931640625,0.9728137254714966,1.0,0.7009215354919434,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994689941406,0.7513008713722229,0.4587750136852264,0.4444122314453125,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2996520996094,0.6426190137863159,0.2825063467025757,1.3224825859069824,287.2994079589844,284.95001220703125,298.6793518066406,288.8685607910156,297.526123046875,297.1907958984375,287.2988586425781,1.0,0.8545592427253723,0.2855212092399597,0.2855212092399597,1.0,1.0,-4.272517681121826,0.9037222266197203,3.36879563331604,-0.0595216453075408,1.0,1.0,0.0,413.61236572265625,410.0,45363.01953125,0.0,7482.8935546875,1.0,283.1499938964844,285.8636169433594,291.8683776855469,294.7627258300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744298458099364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.9755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4080.11962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244800,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994689941406,0.7612123489379883,0.4779408276081085,0.4393505454063415,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29937744140625,0.8507398366928101,0.6769958138465881,0.6490675806999207,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29931640625,0.9728137254714966,1.0,0.7009215354919434,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994689941406,0.7513008713722229,0.4587750136852264,0.4444122314453125,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2996520996094,0.6426190137863159,0.2825063467025757,1.3224825859069824,287.2994079589844,284.95001220703125,298.6793518066406,288.8685607910156,297.526123046875,297.1907958984375,287.2988586425781,1.0,0.8545592427253723,0.2855212092399597,0.2855212092399597,1.0,1.0,-4.272517681121826,0.9037222266197203,3.36879563331604,-0.0595216453075408,1.0,1.0,0.0,413.61236572265625,410.0,45363.01953125,0.0,7482.8935546875,1.0,283.1499938964844,285.8636169433594,291.8683776855469,294.7627258300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744298458099364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.9755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4080.11962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244860,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2825622558594,0.7594431042671204,0.4753226041793823,0.4370828866958618,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.282470703125,0.8489900231361389,0.6737951636314392,0.6461530327796936,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.28240966796875,0.9722442030906676,1.0,0.700960099697113,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2825927734375,0.7501170635223389,0.4572731554508209,0.4430720508098602,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.28277587890625,0.641155481338501,0.2809043526649475,1.3156404495239258,287.2825012207031,284.95001220703125,298.599365234375,288.8274230957031,297.5021057128906,297.1830139160156,287.2819519042969,1.0,0.8526871800422668,0.2854887545108795,0.2854887545108795,1.0,1.0,-4.256471633911133,0.89947509765625,3.356996536254883,-0.060161754488945,1.0,1.0,0.0,413.83148193359375,398.0,45157.3984375,0.0,7422.75048828125,1.0,283.1499938964844,285.8513488769531,291.8269348144531,294.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743345975875854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.71044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4079.28515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244920,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2825622558594,0.7594431042671204,0.4753226041793823,0.4370828866958618,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.282470703125,0.8489900231361389,0.6737951636314392,0.6461530327796936,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.28240966796875,0.9722442030906676,1.0,0.700960099697113,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2825927734375,0.7501170635223389,0.4572731554508209,0.4430720508098602,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.28277587890625,0.641155481338501,0.2809043526649475,1.3156404495239258,287.2825012207031,284.95001220703125,298.599365234375,288.8274230957031,297.5021057128906,297.1830139160156,287.2819519042969,1.0,0.8526871800422668,0.2854887545108795,0.2854887545108795,1.0,1.0,-4.256471633911133,0.89947509765625,3.356996536254883,-0.060161754488945,1.0,1.0,0.0,413.83148193359375,398.0,45157.3984375,0.0,7422.75048828125,1.0,283.1499938964844,285.8513488769531,291.8269348144531,294.70904541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743345975875854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.71044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4079.28515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244980,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.26385498046875,0.7600712776184082,0.4726389944553375,0.4345256090164184,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2637634277344,0.8499046564102173,0.6704970598220825,0.6429071426391602,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.263671875,0.9747624397277832,1.0,0.700823962688446,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26385498046875,0.7512350082397461,0.4556928277015686,0.4414170980453491,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2640686035156,0.6415780782699585,0.2792319357395172,1.3073346614837646,287.2637634277344,284.95001220703125,298.5168151855469,288.78424072265625,297.4775085449219,297.1752624511719,287.2631225585937,1.0,0.8476850986480713,0.2854562997817993,0.2854562997817993,1.0,1.0,-4.237330436706543,0.8944383263587952,3.3428921699523926,-0.0608464293181896,1.0,1.0,0.0,407.8513793945313,386.0,44926.2265625,0.0,7306.2392578125,1.0,283.1499938964844,285.837646484375,291.7833251953125,294.65203857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741615056991576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.15380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4077.76904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245040,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.26385498046875,0.7600712776184082,0.4726389944553375,0.4345256090164184,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2637634277344,0.8499046564102173,0.6704970598220825,0.6429071426391602,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.263671875,0.9747624397277832,1.0,0.700823962688446,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26385498046875,0.7512350082397461,0.4556928277015686,0.4414170980453491,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2640686035156,0.6415780782699585,0.2792319357395172,1.3073346614837646,287.2637634277344,284.95001220703125,298.5168151855469,288.78424072265625,297.4775085449219,297.1752624511719,287.2631225585937,1.0,0.8476850986480713,0.2854562997817993,0.2854562997817993,1.0,1.0,-4.237330436706543,0.8944383263587952,3.3428921699523926,-0.0608464293181896,1.0,1.0,0.0,407.8513793945313,386.0,44926.2265625,0.0,7306.2392578125,1.0,283.1499938964844,285.837646484375,291.7833251953125,294.65203857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741615056991576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.15380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4077.76904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245100,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2539367675781,0.7609160542488098,0.4712828993797302,0.4331844747066498,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2538452148437,0.8509498834609985,0.6688185930252075,0.6412044763565063,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2537536621094,0.9766710996627808,1.0,0.7007189989089966,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2539367675781,0.7523055076599121,0.4548818469047546,0.4405175745487213,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2541809082031,0.6422052979469299,0.2783797681331634,1.3028587102890017,287.2538452148437,284.95001220703125,298.4747314453125,288.7619934082031,297.4651184082031,297.1715087890625,287.2532043457031,1.0,0.8446429371833801,0.2854400873184204,0.2854400873184204,1.0,1.0,-4.227066516876221,0.8917410969734192,3.3353257179260254,-0.0612351968884468,1.0,1.0,0.0,403.5462951660156,386.0,44804.32421875,0.0,7236.2099609375,1.0,283.1499938964844,285.83038330078125,291.7607116699219,294.6221618652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740151166915894,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.1826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4076.486083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245160,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2437438964844,0.7619745135307312,0.4699171781539917,0.4318176209926605,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24365234375,0.8522323966026306,0.6671242713928223,0.6394670009613037,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435607910156,0.9788123965263368,1.0,0.7006005048751831,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2437744140625,0.7535839080810547,0.4540578126907348,0.4395875334739685,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2439880371094,0.6429998874664307,0.2775182723999023,1.2982535362243652,287.2436828613281,284.95001220703125,298.43212890625,288.7393493652344,297.45245361328125,297.16754150390625,287.24298095703125,1.0,0.8413719534873962,0.2854786217212677,0.2854786217212677,1.0,1.0,-4.216521739959717,0.8891569972038269,3.327364683151245,-0.0614504814147949,1.0,1.0,0.0,398.7611389160156,374.0,44679.23828125,0.0,7161.96923828125,1.0,283.1499938964844,285.8229064941406,291.7377014160156,294.59161376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738295078277588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.8896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4074.859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245220,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2227783203125,0.7645521759986877,0.4671529233455658,0.4290229082107544,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2226867675781,0.8553151488304138,0.6636915802955627,0.6359158754348755,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2225952148437,0.9835165739059448,1.0,0.7003381252288818,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2228088378906,0.7565941214561462,0.4523680806159973,0.4376544952392578,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2230224609375,0.644949734210968,0.275765597820282,1.2887485027313232,287.22271728515625,284.95001220703125,298.3456726074219,288.69305419921875,297.4269104003906,297.1596374511719,287.22198486328125,1.0,0.8343674540519714,0.2855557203292846,0.2855557203292846,1.0,1.0,-4.194792747497559,0.8838450312614441,3.310947895050049,-0.0618851408362388,1.0,1.0,0.0,388.2811584472656,362.0,44422.45703125,0.0,7005.611328125,1.0,283.1499938964844,285.8075866699219,291.690673828125,294.5289611816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97335022687912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.59521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4070.65673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245280,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2227783203125,0.7645521759986877,0.4671529233455658,0.4290229082107544,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2226867675781,0.8553151488304138,0.6636915802955627,0.6359158754348755,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2225952148437,0.9835165739059448,1.0,0.7003381252288818,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2228088378906,0.7565941214561462,0.4523680806159973,0.4376544952392578,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2230224609375,0.644949734210968,0.275765597820282,1.2887485027313232,287.22271728515625,284.95001220703125,298.3456726074219,288.69305419921875,297.4269104003906,297.1596374511719,287.22198486328125,1.0,0.8343674540519714,0.2855557203292846,0.2855557203292846,1.0,1.0,-4.194792747497559,0.8838450312614441,3.310947895050049,-0.0618851408362388,1.0,1.0,0.0,388.2811584472656,362.0,44422.45703125,0.0,7005.611328125,1.0,283.1499938964844,285.8075866699219,291.690673828125,294.5289611816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97335022687912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.59521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4070.65673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245340,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2055053710937,0.7669476270675659,0.464895486831665,0.4267271161079407,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.20538330078125,0.8581597805023193,0.6608816385269165,0.6329964995384216,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2052917480469,0.9875099658966064,1.0,0.7001129984855652,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2055053710937,0.7593374252319336,0.450966864824295,0.4360415041446686,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20574951171875,0.6467697620391846,0.2743252515792846,1.2808783054351809,287.2054138183594,284.95001220703125,298.2751159667969,288.65496826171875,297.4061584472656,297.15338134765625,287.2046813964844,1.0,0.8284397721290588,0.2856177091598511,0.2856177091598511,1.0,1.0,-4.176824569702148,0.8794402480125427,3.29738450050354,-0.0622573308646678,1.0,1.0,0.0,379.3412170410156,362.0,44210.87109375,0.0,6875.4765625,1.0,283.1499938964844,285.7949523925781,291.652099609375,294.4774169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728763699531556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.91455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4066.499267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245400,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20123291015625,0.767565906047821,0.4643406867980957,0.4261620938777923,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2011108398437,0.8588924407958984,0.6601899266242981,0.6322771310806274,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2010192871094,0.9884960651397704,1.0,0.7000570297241211,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.20123291015625,0.7600409388542175,0.4506193995475769,0.4356414079666137,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20147705078125,0.647240161895752,0.2739698588848114,1.2789340019226074,287.2011413574219,284.95001220703125,298.2578430175781,288.6455993652344,297.4010925292969,297.15185546875,287.2004089355469,1.0,0.8269671201705933,0.2856328189373016,0.2856328189373016,1.0,1.0,-4.172388553619385,0.8783511519432068,3.294037103652954,-0.0623505301773548,1.0,1.0,0.0,377.121337890625,350.0,44158.7109375,0.0,6843.4140625,1.0,283.1499938964844,285.7918395996094,291.64263916015625,294.4647216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727497100830078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.60009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4065.3876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245460,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1856384277344,0.7698982357978821,0.4623160362243652,0.4240996837615967,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1855163574219,0.8616529107093811,0.6576625108718872,0.6296486258506775,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1854248046875,0.9920755624771118,1.0,0.6998524069786072,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1856384277344,0.7626851201057434,0.4493426084518432,0.4341723918914795,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1858825683594,0.6490166783332825,0.272668719291687,1.271817922592163,287.185546875,284.95001220703125,298.1949768066406,288.6114501953125,297.3826599121094,297.1463317871094,287.1847839355469,1.0,0.8215663433074951,0.2857639789581299,0.2857639789581299,1.0,1.0,-4.156157493591309,0.8746248483657837,3.2815327644348145,-0.062433186918497,1.0,1.0,0.0,369.0065612792969,350.0,43968.1171875,0.0,6726.69140625,1.0,283.1499938964844,285.78045654296875,291.6081237792969,294.41845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722636342048644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.58251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4061.119873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245520,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1791381835937,0.770897626876831,0.4614769220352173,0.4232449233531952,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1790466308594,0.862834632396698,0.656613290309906,0.6285576820373535,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.178955078125,0.9935457110404968,1.0,0.6997675895690918,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1791687011719,0.763813853263855,0.4488086402416229,0.4335591197013855,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1794128417969,0.6497786045074463,0.272127091884613,1.2688584327697754,287.1790466308594,284.95001220703125,298.1690673828125,288.59735107421875,297.37506103515625,297.14404296875,287.1783142089844,1.0,0.8193193078041077,0.2858178317546844,0.2858178317546844,1.0,1.0,-4.149412155151367,0.8730772733688354,3.2763352394104004,-0.0624658279120922,1.0,1.0,0.0,365.6441955566406,338.0,43889.03125,0.0,6678.49951171875,1.0,283.1499938964844,285.7757263183594,291.5938720703125,294.3992919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720482230186462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.06103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4059.227294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245580,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1565856933594,0.7744850516319275,0.4585607349872589,0.4202779233455658,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1564636230469,0.8670750260353088,0.6529607772827148,0.6247639060020447,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1563720703125,0.9985181093215942,1.0,0.6994009017944336,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1566162109375,0.7678549885749817,0.4469350576400757,0.4314147233963012,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1568603515625,0.6525174379348755,0.2702355980873108,1.2585505247116089,287.156494140625,284.95001220703125,298.0797424316406,288.5485534667969,297.3489074707031,297.13623046875,287.1557312011719,1.0,0.8114883303642273,0.2860028445720672,0.2860028445720672,1.0,1.0,-4.125807285308838,0.8676411509513855,3.258166074752808,-0.0625871419906616,1.0,1.0,0.0,354.04498291015625,326.0,43613.4296875,0.0,6512.2236328125,1.0,283.1499938964844,285.75927734375,291.5445861816406,294.3330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712537527084352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.06689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4052.244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245640,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1565856933594,0.7744850516319275,0.4585607349872589,0.4202779233455658,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1564636230469,0.8670750260353088,0.6529607772827148,0.6247639060020447,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1563720703125,0.9985181093215942,1.0,0.6994009017944336,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1566162109375,0.7678549885749817,0.4469350576400757,0.4314147233963012,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1568603515625,0.6525174379348755,0.2702355980873108,1.2585505247116089,287.156494140625,284.95001220703125,298.0797424316406,288.5485534667969,297.3489074707031,297.13623046875,287.1557312011719,1.0,0.8114883303642273,0.2860028445720672,0.2860028445720672,1.0,1.0,-4.125807285308838,0.8676411509513855,3.258166074752808,-0.0625871419906616,1.0,1.0,0.0,354.04498291015625,326.0,43613.4296875,0.0,6512.2236328125,1.0,283.1499938964844,285.75927734375,291.5445861816406,294.3330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712537527084352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.06689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4052.244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245700,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.144287109375,0.7760454416275024,0.4570700526237488,0.4187949299812317,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1441345214844,0.8689399361610413,0.6510933041572571,0.6228597164154053,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.14404296875,0.9990000128746032,1.0,0.6967293620109558,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.144287109375,0.769653856754303,0.4459623992443084,0.4303396046161651,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14459228515625,0.6536950469017029,0.2692599892616272,1.2534055709838867,287.1441650390625,284.95001220703125,298.03497314453125,288.5240478515625,297.3360595703125,297.1326904296875,287.14324951171875,1.0,0.8073434829711914,0.2860953509807586,0.2860953509807586,1.0,1.0,-4.111055374145508,0.8641509413719177,3.2469043731689453,-0.0626086741685867,1.0,1.0,0.0,348.6966857910156,326.0,43455.69140625,0.0,6422.4833984375,1.0,283.1499938964844,285.75006103515625,291.5197448730469,294.2991638183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708094596862792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.38134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4048.335205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245760,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1300964355469,0.777357816696167,0.4555451571941376,0.4173040688037872,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.12994384765625,0.870533287525177,0.649185299873352,0.620942234992981,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1298217773437,0.9990000128746032,1.0,0.6912564039230347,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1300964355469,0.7712134122848511,0.4449543356895447,0.4292549192905426,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1304626464844,0.6546664834022522,0.2682571709156036,1.2482402324676514,287.1299743652344,284.95001220703125,297.990234375,288.49951171875,297.3245544433594,297.1308288574219,287.1289367675781,1.0,0.8029063940048218,0.2862305343151092,0.2862305343151092,1.0,1.0,-4.09286642074585,0.8599109649658203,3.2329556941986084,-0.062701366841793,1.0,1.0,0.0,343.68218994140625,314.0,43274.37109375,0.0,6323.71337890625,1.0,283.1499938964844,285.73931884765625,291.4945373535156,294.2637023925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702777862548828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.85205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4043.655029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245820,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005859375,0.7802393436431885,0.452438086271286,0.4142450988292694,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004333496094,0.8740198612213135,0.6452856659889221,0.6170039176940918,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1003112792969,0.9990000128746032,1.0,0.6787707805633545,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1006164550781,0.7745922803878784,0.4428652226924896,0.4269938468933105,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1009521484375,0.6568142771720886,0.266216367483139,1.2376224994659424,287.1004638671875,284.95001220703125,297.9010009765625,288.4505310058594,297.3053283691406,297.1319274902344,287.09942626953125,1.0,0.7935037016868591,0.2865009307861328,0.2865009307861328,1.0,1.0,-4.053903102874756,0.8507616519927979,3.203141212463379,-0.0630970150232315,1.0,1.0,0.0,333.2080078125,302.0,42900.421875,0.0,6116.73388671875,1.0,283.1499938964844,285.71697998046875,291.4432983398437,294.1897888183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688253998756408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.65234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4030.8544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245880,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005859375,0.7802393436431885,0.452438086271286,0.4142450988292694,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004333496094,0.8740198612213135,0.6452856659889221,0.6170039176940918,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1003112792969,0.9990000128746032,1.0,0.6787707805633545,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1006164550781,0.7745922803878784,0.4428652226924896,0.4269938468933105,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1009521484375,0.6568142771720886,0.266216367483139,1.2376224994659424,287.1004638671875,284.95001220703125,297.9010009765625,288.4505310058594,297.3053283691406,297.1319274902344,287.09942626953125,1.0,0.7935037016868591,0.2865009307861328,0.2865009307861328,1.0,1.0,-4.053903102874756,0.8507616519927979,3.203141212463379,-0.0630970150232315,1.0,1.0,0.0,333.2080078125,302.0,42900.421875,0.0,6116.73388671875,1.0,283.1499938964844,285.71697998046875,291.4432983398437,294.1897888183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688253998756408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.65234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4030.8544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245940,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.07086181640625,0.783539891242981,0.4492862224578857,0.4111232459545135,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8779835104942322,0.6413047313690186,0.61296546459198,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.070556640625,0.9990000128746032,1.0,0.6653781533241272,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.07086181640625,0.7783869504928589,0.4406993687152862,0.4246391057968139,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712280273437,0.6593109369277954,0.2641511261463165,1.2267911434173584,287.0707397460937,284.95001220703125,297.8123779296875,288.4019470214844,297.288818359375,297.1363525390625,287.0696716308594,1.0,0.7836205363273621,0.286771297454834,0.286771297454834,1.0,1.0,-4.0132904052734375,0.8411524295806885,3.17213773727417,-0.0635890737175941,1.0,1.0,0.0,322.2275695800781,290.0,42521.14453125,0.0,5904.3359375,1.0,283.1499938964844,285.6943054199219,291.3927001953125,294.11553955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669685363769532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.42529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4014.455322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246000,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.07086181640625,0.783539891242981,0.4492862224578857,0.4111232459545135,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8779835104942322,0.6413047313690186,0.61296546459198,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.070556640625,0.9990000128746032,1.0,0.6653781533241272,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.07086181640625,0.7783869504928589,0.4406993687152862,0.4246391057968139,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712280273437,0.6593109369277954,0.2641511261463165,1.2267911434173584,287.0707397460937,284.95001220703125,297.8123779296875,288.4019470214844,297.288818359375,297.1363525390625,287.0696716308594,1.0,0.7836205363273621,0.286771297454834,0.286771297454834,1.0,1.0,-4.0132904052734375,0.8411524295806885,3.17213773727417,-0.0635890737175941,1.0,1.0,0.0,322.2275695800781,290.0,42521.14453125,0.0,5904.3359375,1.0,283.1499938964844,285.6943054199219,291.3927001953125,294.11553955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669685363769532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.42529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4014.455322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246060,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04083251953125,0.7872062921524048,0.4460973441600799,0.4079578816890716,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0406799316406,0.8823652863502502,0.6372541189193726,0.6088495850563049,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0405578613281,0.9990000128746032,1.0,0.6513124108314514,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0408630371094,0.7825444340705872,0.4384629726409912,0.4222072660923004,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04119873046875,0.6621193289756775,0.2620658278465271,1.2158204317092896,287.04071044921875,284.95001220703125,297.7248229980469,288.35400390625,297.27392578125,297.1425476074219,287.03961181640625,1.0,0.7733876705169678,0.2873458862304687,0.2873458862304687,1.0,1.0,-3.9714627265930176,0.8322174549102783,3.13924527168274,-0.0631372407078743,1.0,1.0,0.0,310.95184326171875,278.0,42136.6796875,0.0,5689.8203125,1.0,283.1499938964844,285.6713256835937,291.3434143066406,294.0422058105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648430347442628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.35595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3995.637939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246120,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04083251953125,0.7872062921524048,0.4460973441600799,0.4079578816890716,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0406799316406,0.8823652863502502,0.6372541189193726,0.6088495850563049,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0405578613281,0.9990000128746032,1.0,0.6513124108314514,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0408630371094,0.7825444340705872,0.4384629726409912,0.4222072660923004,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04119873046875,0.6621193289756775,0.2620658278465271,1.2158204317092896,287.04071044921875,284.95001220703125,297.7248229980469,288.35400390625,297.27392578125,297.1425476074219,287.03961181640625,1.0,0.7733876705169678,0.2873458862304687,0.2873458862304687,1.0,1.0,-3.9714627265930176,0.8322174549102783,3.13924527168274,-0.0631372407078743,1.0,1.0,0.0,310.95184326171875,278.0,42136.6796875,0.0,5689.8203125,1.0,283.1499938964844,285.6713256835937,291.3434143066406,294.0422058105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648430347442628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.35595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3995.637939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246180,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.010498046875,0.7912025451660156,0.4428701996803283,0.4047540724277496,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.01031494140625,0.8871281743049622,0.6331362724304199,0.6046653985977173,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101928710937,0.9990000128746032,1.0,0.6367271542549133,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.010498046875,0.7870232462882996,0.4361386895179748,0.4196941256523132,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108642578125,0.665215015411377,0.2599586844444275,1.204730749130249,287.0103759765625,284.95001220703125,297.6387023925781,288.3070373535156,297.25994873046875,297.1495056152344,287.0092468261719,1.0,0.7628832459449768,0.2879204750061035,0.2879204750061035,1.0,1.0,-3.928643465042114,0.8230057954788208,3.105637550354004,-0.0627377331256866,1.0,1.0,0.0,299.518310546875,266.0,41746.5703125,0.0,5475.14697265625,1.0,283.1499938964844,285.6480407714844,291.2954406738281,293.9698791503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625183343887328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3975.00244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246240,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.010498046875,0.7912025451660156,0.4428701996803283,0.4047540724277496,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.01031494140625,0.8871281743049622,0.6331362724304199,0.6046653985977173,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101928710937,0.9990000128746032,1.0,0.6367271542549133,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.010498046875,0.7870232462882996,0.4361386895179748,0.4196941256523132,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108642578125,0.665215015411377,0.2599586844444275,1.204730749130249,287.0103759765625,284.95001220703125,297.6387023925781,288.3070373535156,297.25994873046875,297.1495056152344,287.0092468261719,1.0,0.7628832459449768,0.2879204750061035,0.2879204750061035,1.0,1.0,-3.928643465042114,0.8230057954788208,3.105637550354004,-0.0627377331256866,1.0,1.0,0.0,299.518310546875,266.0,41746.5703125,0.0,5475.14697265625,1.0,283.1499938964844,285.6480407714844,291.2954406738281,293.9698791503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625183343887328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3975.00244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246300,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99517822265625,0.7933200001716614,0.4412413835525512,0.4031375348567962,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950256347656,0.8896486759185791,0.6310516595840454,0.6025480031967163,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949035644531,0.9990000128746032,1.0,0.6292650699615479,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99517822265625,0.7893752455711365,0.4349394738674164,0.4184012711048126,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955749511719,0.6668684482574463,0.2588955163955688,1.1991394758224487,286.9950561523437,284.95001220703125,297.5963134765625,288.28399658203125,297.25323486328125,297.1531677246094,286.9939270019531,1.0,0.7575401067733765,0.2882077693939209,0.2882077693939209,1.0,1.0,-3.906883001327514,0.8182882070541382,3.088594913482666,-0.0625699535012245,1.0,1.0,0.0,293.7666015625,266.0,41549.29296875,0.0,5368.0546875,1.0,283.1499938964844,285.63623046875,291.2719421386719,293.9341125488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612851738929749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3964.03369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246360,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.97979736328125,0.7955169677734375,0.4396032392978668,0.4015120565891266,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9796142578125,0.8922621011734009,0.6289510726928711,0.6004149913787842,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9794921875,0.9990000128746032,1.0,0.6216990947723389,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.97979736328125,0.7918034195899963,0.4337193965911865,0.4170872867107391,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801940917969,0.6685926914215088,0.2578258514404297,1.1935176849365234,286.9796447753906,284.95001220703125,297.554443359375,288.2613220214844,297.2467956542969,297.1570129394531,286.978515625,1.0,0.7521417140960693,0.2885718941688537,0.2885718941688537,1.0,1.0,-3.884906530380249,0.8137461543083191,3.071160316467285,-0.0621774680912494,1.0,1.0,0.0,288.00164794921875,269.0,41350.78125,0.0,5261.27978515625,1.0,283.1499938964844,285.6243896484375,291.248779296875,293.8985900878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600046277046204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.6552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3952.626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246420,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.7963858842849731,0.4363347887992859,0.3984521627426147,296.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9539489746094,0.8934924602508545,0.6247478723526001,0.596335768699646,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.953857421875,0.9990000128746032,1.0,0.615001916885376,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.7931450009346008,0.4312630295753479,0.4146343171596527,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9543762207031,0.6691066026687622,0.255696028470993,1.1832563877105713,286.9539794921875,284.95001220703125,297.4724426269531,288.2171936035156,297.2322692871094,297.162109375,286.9531555175781,1.0,0.7458658814430237,0.2893001437187195,0.2893001437187195,1.0,1.0,-3.852929592132568,0.8078165054321289,3.0451130867004395,-0.061186283826828,1.0,1.0,0.0,282.3008117675781,272.0,41037.23046875,0.0,5125.58203125,1.0,283.1499938964844,285.605224609375,291.2045288085937,293.8321228027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574328064918518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.79052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3929.6689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246480,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.7963858842849731,0.4363347887992859,0.3984521627426147,296.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9539489746094,0.8934924602508545,0.6247478723526001,0.596335768699646,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.953857421875,0.9990000128746032,1.0,0.615001916885376,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.7931450009346008,0.4312630295753479,0.4146343171596527,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9543762207031,0.6691066026687622,0.255696028470993,1.1832563877105713,286.9539794921875,284.95001220703125,297.4724426269531,288.2171936035156,297.2322692871094,297.162109375,286.9531555175781,1.0,0.7458658814430237,0.2893001437187195,0.2893001437187195,1.0,1.0,-3.852929592132568,0.8078165054321289,3.0451130867004395,-0.061186283826828,1.0,1.0,0.0,282.3008117675781,272.0,41037.23046875,0.0,5125.58203125,1.0,283.1499938964844,285.605224609375,291.2045288085937,293.8321228027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574328064918518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.79052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3929.6689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246540,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9320373535156,0.7949239611625671,0.4330207705497741,0.395486831665039,296.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9319152832031,0.8920871615409851,0.6204991340637207,0.592352569103241,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93182373046875,0.9990000128746032,1.0,0.613701343536377,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9320373535156,0.7921606302261353,0.4287483692169189,0.4122631549835205,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.93231201171875,0.6676504015922546,0.2535043656826019,1.173417568206787,286.93194580078125,284.95001220703125,297.39306640625,288.1749572753906,297.2126770019531,297.159912109375,286.9311828613281,1.0,0.7419398427009583,0.2900283932685852,0.2900283932685852,1.0,1.0,-3.828301429748535,0.8037822246551514,3.024519205093384,-0.0597349107265472,1.0,1.0,0.0,280.2748413085937,275.0,40768.79296875,0.0,5037.8828125,1.0,283.1499938964844,285.5890808105469,291.1639099121094,293.7732849121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552127122879028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.40869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3909.798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246600,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9320373535156,0.7949239611625671,0.4330207705497741,0.395486831665039,296.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9319152832031,0.8920871615409851,0.6204991340637207,0.592352569103241,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93182373046875,0.9990000128746032,1.0,0.613701343536377,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9320373535156,0.7921606302261353,0.4287483692169189,0.4122631549835205,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.93231201171875,0.6676504015922546,0.2535043656826019,1.173417568206787,286.93194580078125,284.95001220703125,297.39306640625,288.1749572753906,297.2126770019531,297.159912109375,286.9311828613281,1.0,0.7419398427009583,0.2900283932685852,0.2900283932685852,1.0,1.0,-3.828301429748535,0.8037822246551514,3.024519205093384,-0.0597349107265472,1.0,1.0,0.0,280.2748413085937,275.0,40768.79296875,0.0,5037.8828125,1.0,283.1499938964844,285.5890808105469,291.1639099121094,293.7732849121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552127122879028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.40869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3909.798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
