time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246660,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112548828125,0.7920724153518677,0.4296348989009857,0.3925307989120483,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111328125,0.8891249299049377,0.6161780953407288,0.5883792638778687,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110717773437,0.9990000128746032,1.0,0.6155245304107666,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112548828125,0.7897958755493164,0.4261635541915893,0.4099012315273285,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115295410156,0.6650009751319885,0.2512196898460388,1.1635347604751587,286.9111633300781,284.95001220703125,297.3167419433594,288.1349182128906,297.1895446777344,297.1522827148437,286.9104309082031,1.0,0.7394012808799744,0.290677011013031,0.290677011013031,1.0,1.0,-3.807417869567871,0.8004494905471802,3.0069684982299805,-0.0583677068352699,1.0,1.0,0.0,280.3302917480469,278.0,40519.328125,0.0,4975.8203125,1.0,283.1499938964844,285.5741271972656,291.1253967285156,293.71844482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533178210258484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.02490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3892.802001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246720,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112548828125,0.7920724153518677,0.4296348989009857,0.3925307989120483,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111328125,0.8891249299049377,0.6161780953407288,0.5883792638778687,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110717773437,0.9990000128746032,1.0,0.6155245304107666,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112548828125,0.7897958755493164,0.4261635541915893,0.4099012315273285,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115295410156,0.6650009751319885,0.2512196898460388,1.1635347604751587,286.9111633300781,284.95001220703125,297.3167419433594,288.1349182128906,297.1895446777344,297.1522827148437,286.9104309082031,1.0,0.7394012808799744,0.290677011013031,0.290677011013031,1.0,1.0,-3.807417869567871,0.8004494905471802,3.0069684982299805,-0.0583677068352699,1.0,1.0,0.0,280.3302917480469,278.0,40519.328125,0.0,4975.8203125,1.0,283.1499938964844,285.5741271972656,291.1253967285156,293.71844482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533178210258484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.02490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3892.802001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246780,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910217285156,0.7883687019348145,0.4261712431907654,0.3895482718944549,296.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908996582031,0.8852176070213318,0.6117737889289856,0.5843741297721863,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89080810546875,0.9990000128746032,1.0,0.6192498803138733,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910217285156,0.7865875959396362,0.4235045611858368,0.4075150191783905,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89129638671875,0.6616169810295105,0.2488360553979873,1.153423547744751,286.89093017578125,284.95001220703125,297.243896484375,288.09735107421875,297.1642761230469,297.1408996582031,286.89019775390625,1.0,0.7376664280891418,0.2913256287574768,0.2913256287574768,1.0,1.0,-3.7884521484375,0.7975940704345703,2.9908580780029297,-0.0569198317825794,1.0,1.0,0.0,281.64581298828125,281.0,40278.48828125,0.0,4928.13916015625,1.0,283.1499938964844,285.5596923828125,291.0885925292969,293.6661071777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515796899795532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.79052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3877.18212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246840,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910217285156,0.7883687019348145,0.4261712431907654,0.3895482718944549,296.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908996582031,0.8852176070213318,0.6117737889289856,0.5843741297721863,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89080810546875,0.9990000128746032,1.0,0.6192498803138733,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910217285156,0.7865875959396362,0.4235045611858368,0.4075150191783905,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89129638671875,0.6616169810295105,0.2488360553979873,1.153423547744751,286.89093017578125,284.95001220703125,297.243896484375,288.09735107421875,297.1642761230469,297.1408996582031,286.89019775390625,1.0,0.7376664280891418,0.2913256287574768,0.2913256287574768,1.0,1.0,-3.7884521484375,0.7975940704345703,2.9908580780029297,-0.0569198317825794,1.0,1.0,0.0,281.64581298828125,281.0,40278.48828125,0.0,4928.13916015625,1.0,283.1499938964844,285.5596923828125,291.0885925292969,293.6661071777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515796899795532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.79052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3877.18212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246900,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8809814453125,0.7863118052482605,0.4244111180305481,0.3880418837070465,296.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.880859375,0.883039116859436,0.6095396280288696,0.5823526382446289,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807983398437,0.9990000128746032,1.0,0.6215752363204956,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8809814453125,0.7847803831100464,0.4221471548080444,0.4063067436218261,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812561035156,0.6597493290901184,0.2476086467504501,1.1482584476470947,286.8808898925781,284.95001220703125,297.2088623046875,288.07958984375,297.1512145996094,297.1342163085937,286.88018798828125,1.0,0.7369843125343323,0.2916499376296997,0.2916499376296997,1.0,1.0,-3.7793357372283936,0.7962560057640076,2.983079671859741,-0.0561797767877578,1.0,1.0,0.0,282.611083984375,281.0,40159.5859375,0.0,4907.50732421875,1.0,283.1499938964844,285.5525817871094,291.0709228515625,293.6407775878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507200121879578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.01220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3869.4462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246960,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8709716796875,0.7841711640357971,0.4226346313953399,0.3865250945091247,296.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.870849609375,0.8807698488235474,0.607286274433136,0.5803177356719971,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87078857421875,0.9990000128746032,1.0,0.6240960359573364,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8709716796875,0.7828898429870605,0.4207729399204254,0.405087411403656,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8712463378906,0.6578113436698914,0.2463608384132385,1.1430227756500244,286.8708801269531,284.95001220703125,297.17486572265625,288.0625915527344,297.1380310058594,297.1270751953125,286.87017822265625,1.0,0.7363766431808472,0.291924238204956,0.291924238204956,1.0,1.0,-3.770327568054199,0.7947852611541748,2.9755423069000244,-0.055592518299818,1.0,1.0,0.0,283.7079772949219,284.0,40041.1875,0.0,4888.12158203125,1.0,283.1499938964844,285.5455017089844,291.0538330078125,293.6159973144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949841856956482,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.4365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3861.537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247020,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8510131835937,0.7797084450721741,0.4190329313278198,0.3834574818611145,296.8314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.85089111328125,0.8760370016098022,0.6027200222015381,0.5762025117874146,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8507995605469,0.9990000128746032,1.0,0.6295790672302246,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8510131835937,0.7789257764816284,0.4179721176624298,0.4026102423667907,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8512878417969,0.6537855863571167,0.2438049763441085,1.1323267221450806,286.8509216308594,284.95001220703125,297.110107421875,288.03094482421875,297.1115417480469,297.1117553710937,286.8501892089844,1.0,0.7353175282478333,0.2924728393554687,0.2924728393554687,1.0,1.0,-3.75243091583252,0.7918411493301392,2.96058988571167,-0.054437268525362,1.0,1.0,0.0,286.2025756835937,287.0,39805.15625,0.0,4851.84228515625,1.0,283.1499938964844,285.5313720703125,291.021728515625,293.56854248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480037093162536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.95751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3844.960205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247080,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8510131835937,0.7797084450721741,0.4190329313278198,0.3834574818611145,296.8314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.85089111328125,0.8760370016098022,0.6027200222015381,0.5762025117874146,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8507995605469,0.9990000128746032,1.0,0.6295790672302246,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8510131835937,0.7789257764816284,0.4179721176624298,0.4026102423667907,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8512878417969,0.6537855863571167,0.2438049763441085,1.1323267221450806,286.8509216308594,284.95001220703125,297.110107421875,288.03094482421875,297.1115417480469,297.1117553710937,286.8501892089844,1.0,0.7353175282478333,0.2924728393554687,0.2924728393554687,1.0,1.0,-3.75243091583252,0.7918411493301392,2.96058988571167,-0.054437268525362,1.0,1.0,0.0,286.2025756835937,287.0,39805.15625,0.0,4851.84228515625,1.0,283.1499938964844,285.5313720703125,291.021728515625,293.56854248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480037093162536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.95751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3844.960205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247140,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83111572265625,0.7751149535179138,0.4153737425804138,0.3803462386131286,296.8254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309936523437,0.8711674213409424,0.5980805158615112,0.5720271468162537,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309020996094,0.9990000128746032,1.0,0.6354242563247681,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83111572265625,0.7748249769210815,0.4151058197021484,0.4000807106494903,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8313903808594,0.6496581435203552,0.2411786615848541,1.121351718902588,286.8310241699219,284.95001220703125,297.04998779296875,288.0027160644531,297.0853881835937,297.0954895019531,286.8302917480469,1.0,0.7343721985816956,0.2930214405059814,0.2930214405059814,1.0,1.0,-3.734447717666626,0.7888568043708801,2.94559097290039,-0.0532920025289058,1.0,1.0,0.0,288.95281982421875,275.0,39569.66796875,0.0,4817.20703125,1.0,283.1499938964844,285.51727294921875,290.99273681640625,293.524169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460126757621764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,3826.97119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247200,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83111572265625,0.7751149535179138,0.4153737425804138,0.3803462386131286,296.8254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309936523437,0.8711674213409424,0.5980805158615112,0.5720271468162537,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309020996094,0.9990000128746032,1.0,0.6354242563247681,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83111572265625,0.7748249769210815,0.4151058197021484,0.4000807106494903,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8313903808594,0.6496581435203552,0.2411786615848541,1.121351718902588,286.8310241699219,284.95001220703125,297.04998779296875,288.0027160644531,297.0853881835937,297.0954895019531,286.8302917480469,1.0,0.7343721985816956,0.2930214405059814,0.2930214405059814,1.0,1.0,-3.734447717666626,0.7888568043708801,2.94559097290039,-0.0532920025289058,1.0,1.0,0.0,288.95281982421875,275.0,39569.66796875,0.0,4817.20703125,1.0,283.1499938964844,285.51727294921875,290.99273681640625,293.524169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460126757621764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,3826.97119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247260,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8059997558594,0.7737849950790405,0.4116341769695282,0.37697833776474,296.8191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8058166503906,0.869992733001709,0.593334436416626,0.5675621032714844,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8056945800781,0.9990000128746032,1.0,0.6330012083053589,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8059997558594,0.7739772796630859,0.4121416807174682,0.3972681164741516,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8063659667969,0.6481117606163025,0.2384645938873291,1.1090450286865234,286.80584716796875,284.95001220703125,296.9923400878906,287.97625732421875,297.0617370605469,297.0816955566406,286.8047790527344,1.0,0.7288035750389099,0.2935986518859863,0.2935986518859863,1.0,1.0,-3.703939437866211,0.7825790047645569,2.921360492706299,-0.0523743070662021,1.0,1.0,0.0,285.97998046875,263.0,39247.48828125,0.0,4710.66552734375,1.0,283.1499938964844,285.4984436035156,290.9655456542969,293.47918701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943889319896698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3807.7490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247320,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8059997558594,0.7737849950790405,0.4116341769695282,0.37697833776474,296.8191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8058166503906,0.869992733001709,0.593334436416626,0.5675621032714844,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8056945800781,0.9990000128746032,1.0,0.6330012083053589,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8059997558594,0.7739772796630859,0.4121416807174682,0.3972681164741516,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8063659667969,0.6481117606163025,0.2384645938873291,1.1090450286865234,286.80584716796875,284.95001220703125,296.9923400878906,287.97625732421875,297.0617370605469,297.0816955566406,286.8047790527344,1.0,0.7288035750389099,0.2935986518859863,0.2935986518859863,1.0,1.0,-3.703939437866211,0.7825790047645569,2.921360492706299,-0.0523743070662021,1.0,1.0,0.0,285.97998046875,263.0,39247.48828125,0.0,4710.66552734375,1.0,283.1499938964844,285.4984436035156,290.9655456542969,293.47918701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943889319896698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3807.7490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247380,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7766418457031,0.7745552659034729,0.4078649878501892,0.3734467625617981,296.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7764587402344,0.8711874485015869,0.588516891002655,0.5628883242607117,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763061523437,0.9990000128746032,1.0,0.6252299547195435,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7766418457031,0.7752171158790588,0.4091070294380188,0.3942504525184631,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770690917969,0.6482111811637878,0.2357290238142013,1.0959393978118896,286.7764892578125,284.95001220703125,296.9346008300781,287.9496765136719,297.04351806640625,297.0749206542969,286.7753295898437,1.0,0.7207274436950684,0.2941758334636688,0.2941758334636688,1.0,1.0,-3.6653261184692383,0.7740960717201233,2.89123010635376,-0.0520350039005279,1.0,1.0,0.0,279.3289489746094,266.0,38872.92578125,0.0,4559.9296875,1.0,283.1499938964844,285.4761657714844,290.9367980957031,293.4288024902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413277506828308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.99609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3784.510986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247440,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7766418457031,0.7745552659034729,0.4078649878501892,0.3734467625617981,296.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7764587402344,0.8711874485015869,0.588516891002655,0.5628883242607117,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763061523437,0.9990000128746032,1.0,0.6252299547195435,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7766418457031,0.7752171158790588,0.4091070294380188,0.3942504525184631,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770690917969,0.6482111811637878,0.2357290238142013,1.0959393978118896,286.7764892578125,284.95001220703125,296.9346008300781,287.9496765136719,297.04351806640625,297.0749206542969,286.7753295898437,1.0,0.7207274436950684,0.2941758334636688,0.2941758334636688,1.0,1.0,-3.6653261184692383,0.7740960717201233,2.89123010635376,-0.0520350039005279,1.0,1.0,0.0,279.3289489746094,266.0,38872.92578125,0.0,4559.9296875,1.0,283.1499938964844,285.4761657714844,290.9367980957031,293.4288024902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413277506828308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.99609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3784.510986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247500,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.76287841796875,0.774116575717926,0.4059922099113464,0.3717305362224579,296.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7627258300781,0.8708476424217224,0.5861067175865173,0.5605894327163696,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7626037597656,0.9990000128746032,1.0,0.6233992576599121,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.76287841796875,0.7750037908554077,0.4075833559036255,0.3927768468856811,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.76324462890625,0.647610068321228,0.2343776226043701,1.0896546840667725,286.76275634765625,284.95001220703125,296.9057312011719,287.93634033203125,297.0356140136719,297.0730895996094,286.7618103027344,1.0,0.7180288434028625,0.2944644093513489,0.2944644093513489,1.0,1.0,-3.6489436626434326,0.7706326246261597,2.8783109188079834,-0.0519517436623573,1.0,1.0,0.0,277.4144592285156,266.0,38708.203125,0.0,4502.49462890625,1.0,283.1499938964844,285.4660339355469,290.9223327636719,293.4032287597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939863920211792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.98779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3771.207275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247560,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.750732421875,0.7731561064720154,0.4041226208209991,0.3700522780418396,296.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7505798339844,0.8699135184288025,0.5836957097053528,0.5583247542381287,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.75048828125,0.9990000128746032,1.0,0.62286776304245,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.750732421875,0.7742615938186646,0.406053364276886,0.3913330137729645,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7510681152344,0.6466017365455627,0.2330295443534851,1.0835685729980469,286.7506103515625,284.95001220703125,296.8768615722656,287.9230041503906,297.0270080566406,297.07037353515625,286.7497253417969,1.0,0.7158110737800598,0.2949111461639404,0.2949111461639404,1.0,1.0,-3.63449764251709,0.7681593298912048,2.86633849143982,-0.0511817373335361,1.0,1.0,0.0,276.40020751953125,269.0,38559.046875,0.0,4456.3876953125,1.0,283.1499938964844,285.4570617675781,290.90850830078125,293.3794250488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383882284164428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.44189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3757.779052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247620,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7278747558594,0.770292341709137,0.4003651738166809,0.3667398393154144,296.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72772216796875,0.8669778108596802,0.5788478851318359,0.5538330674171448,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7276306152344,0.9990000128746032,1.0,0.6241263747215271,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7278747558594,0.7718188762664795,0.4029588997364044,0.3884724676609039,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72821044921875,0.643843412399292,0.2303121089935302,1.0716094970703125,286.7277526855469,284.95001220703125,296.819091796875,287.896240234375,297.0074462890625,297.0619506835937,286.7269287109375,1.0,0.7124948501586914,0.2958046197891235,0.2958046197891235,1.0,1.0,-3.6087896823883057,0.7641066908836365,2.8446829319000244,-0.0494202673435211,1.0,1.0,0.0,275.952392578125,272.0,38280.30859375,0.0,4383.470703125,1.0,283.1499938964844,285.4403076171875,290.88250732421875,293.3353881835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935627281665802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.1845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3732.610595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247680,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7278747558594,0.770292341709137,0.4003651738166809,0.3667398393154144,296.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72772216796875,0.8669778108596802,0.5788478851318359,0.5538330674171448,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7276306152344,0.9990000128746032,1.0,0.6241263747215271,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7278747558594,0.7718188762664795,0.4029588997364044,0.3884724676609039,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72821044921875,0.643843412399292,0.2303121089935302,1.0716094970703125,286.7277526855469,284.95001220703125,296.819091796875,287.896240234375,297.0074462890625,297.0619506835937,286.7269287109375,1.0,0.7124948501586914,0.2958046197891235,0.2958046197891235,1.0,1.0,-3.6087896823883057,0.7641066908836365,2.8446829319000244,-0.0494202673435211,1.0,1.0,0.0,275.952392578125,272.0,38280.30859375,0.0,4383.470703125,1.0,283.1499938964844,285.4403076171875,290.88250732421875,293.3353881835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935627281665802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.1845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3732.610595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247740,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059936523437,0.7666012048721313,0.3965651094913482,0.3634403347969055,296.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7058410644531,0.8631108999252319,0.5739474296569824,0.5493455529212952,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.70574951171875,0.9990000128746032,1.0,0.62744140625,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059936523437,0.768534243106842,0.3998099863529205,0.3856123089790344,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.706298828125,0.6404319405555725,0.2275453507900238,1.0596892833709717,286.70587158203125,284.95001220703125,296.7613220214844,287.869384765625,296.9853820800781,297.0502319335937,286.7050476074219,1.0,0.7101432681083679,0.2966980636119842,0.2966980636119842,1.0,1.0,-3.5856268405914307,0.7607058882713318,2.824920892715454,-0.0475426204502582,1.0,1.0,0.0,276.8999328613281,275.0,38015.31640625,0.0,4326.7841796875,1.0,283.1499938964844,285.4244079589844,290.8570556640625,293.29345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331654906272888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.09228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3710.121826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247800,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059936523437,0.7666012048721313,0.3965651094913482,0.3634403347969055,296.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7058410644531,0.8631108999252319,0.5739474296569824,0.5493455529212952,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.70574951171875,0.9990000128746032,1.0,0.62744140625,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059936523437,0.768534243106842,0.3998099863529205,0.3856123089790344,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.706298828125,0.6404319405555725,0.2275453507900238,1.0596892833709717,286.70587158203125,284.95001220703125,296.7613220214844,287.869384765625,296.9853820800781,297.0502319335937,286.7050476074219,1.0,0.7101432681083679,0.2966980636119842,0.2966980636119842,1.0,1.0,-3.5856268405914307,0.7607058882713318,2.824920892715454,-0.0475426204502582,1.0,1.0,0.0,276.8999328613281,275.0,38015.31640625,0.0,4326.7841796875,1.0,283.1499938964844,285.4244079589844,290.8570556640625,293.29345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331654906272888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.09228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3710.121826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247860,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844482421875,0.7624280452728271,0.3927142322063446,0.3601254820823669,296.79266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.684326171875,0.858703076839447,0.5689830780029297,0.544830322265625,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6842041015625,0.9990000128746032,1.0,0.6320127248764038,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844482421875,0.7647538185119629,0.3966012895107269,0.3827273845672607,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6847839355469,0.6366342902183533,0.2247199118137359,1.047658085823059,286.6843566894531,284.95001220703125,296.7035827636719,287.84246826171875,296.9614562988281,297.0361633300781,286.6835327148437,1.0,0.7083597183227539,0.2974947094917297,0.2974947094917297,1.0,1.0,-3.5637624263763428,0.757323682308197,2.806438684463501,-0.0459159612655639,1.0,1.0,0.0,278.7050170898437,263.0,37755.9453125,0.0,4279.36083984375,1.0,283.1499938964844,285.4089050292969,290.8311767578125,293.25177001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309186935424804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.34521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3689.559326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247920,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844482421875,0.7624280452728271,0.3927142322063446,0.3601254820823669,296.79266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.684326171875,0.858703076839447,0.5689830780029297,0.544830322265625,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6842041015625,0.9990000128746032,1.0,0.6320127248764038,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844482421875,0.7647538185119629,0.3966012895107269,0.3827273845672607,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6847839355469,0.6366342902183533,0.2247199118137359,1.047658085823059,286.6843566894531,284.95001220703125,296.7035827636719,287.84246826171875,296.9614562988281,297.0361633300781,286.6835327148437,1.0,0.7083597183227539,0.2974947094917297,0.2974947094917297,1.0,1.0,-3.5637624263763428,0.757323682308197,2.806438684463501,-0.0459159612655639,1.0,1.0,0.0,278.7050170898437,263.0,37755.9453125,0.0,4279.36083984375,1.0,283.1499938964844,285.4089050292969,290.8311767578125,293.25177001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309186935424804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.34521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3689.559326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247980,296.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65777587890625,0.7611749172210693,0.3887880444526672,0.3565722107887268,296.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6575927734375,0.8576095700263977,0.5639190673828125,0.540046215057373,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6574401855469,0.9990000128746032,1.0,0.6289004683494568,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65777587890625,0.7639093995094299,0.3932990729808807,0.3795785307884216,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6582336425781,0.635067880153656,0.2218139171600341,1.0344014167785645,286.6576232910156,284.95001220703125,296.64581298828125,287.81549072265625,296.9386901855469,297.02349853515625,286.6564636230469,1.0,0.7021876573562622,0.2982913553714752,0.2982913553714752,1.0,1.0,-3.530276298522949,0.75071781873703,2.779558658599853,-0.044657576829195,1.0,1.0,0.0,275.2444763183594,266.0,37411.54296875,0.0,4170.06982421875,1.0,283.1499938964844,285.3887023925781,290.8038024902344,293.2059936523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286298751831056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.29638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3668.575927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248040,296.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65777587890625,0.7611749172210693,0.3887880444526672,0.3565722107887268,296.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6575927734375,0.8576095700263977,0.5639190673828125,0.540046215057373,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6574401855469,0.9990000128746032,1.0,0.6289004683494568,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65777587890625,0.7639093995094299,0.3932990729808807,0.3795785307884216,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6582336425781,0.635067880153656,0.2218139171600341,1.0344014167785645,286.6576232910156,284.95001220703125,296.64581298828125,287.81549072265625,296.9386901855469,297.02349853515625,286.6564636230469,1.0,0.7021876573562622,0.2982913553714752,0.2982913553714752,1.0,1.0,-3.530276298522949,0.75071781873703,2.779558658599853,-0.044657576829195,1.0,1.0,0.0,275.2444763183594,266.0,37411.54296875,0.0,4170.06982421875,1.0,283.1499938964844,285.3887023925781,290.8038024902344,293.2059936523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286298751831056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.29638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3668.575927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248100,296.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64422607421875,0.7600646615028381,0.3868248760700226,0.3548114001750946,296.7848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6440734863281,0.8565122485160828,0.5613741278648376,0.5376585721969604,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6439514160156,0.9990000128746032,1.0,0.6285735964775085,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.64422607421875,0.7629911303520203,0.3916300535202026,0.3780078589916229,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6446228027344,0.6339036822319031,0.2203630208969116,1.027856707572937,286.64410400390625,284.95001220703125,296.616943359375,287.8019714355469,296.9286804199219,297.0189819335937,286.64312744140625,1.0,0.7001111507415771,0.2986896634101867,0.2986896634101867,1.0,1.0,-3.515118360519409,0.747840166091919,2.7672781944274902,-0.0442245006561279,1.0,1.0,0.0,274.3374328613281,266.0,37250.52734375,0.0,4125.16357421875,1.0,283.1499938964844,285.3788452148437,290.7891845703125,293.1809997558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272943139076232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.7880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3656.316162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248160,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6320495605469,0.7585862278938293,0.3848605453968048,0.3530765175819397,296.78240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63189697265625,0.8549931645393372,0.5588232278823853,0.5352921485900879,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6317749023437,0.9990000128746032,0.9994438886642456,0.629219651222229,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6320495605469,0.7616904973983765,0.3899430334568023,0.3764497339725494,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6324157714844,0.6324558258056641,0.2189114540815353,1.0214481353759766,286.6319274902344,284.95001220703125,296.5881042480469,287.7884521484375,296.9181823730469,297.0138244628906,286.6309814453125,1.0,0.6983575224876404,0.2991487383842468,0.2991487383842468,1.0,1.0,-3.50137710571289,0.7455156445503235,2.755861520767212,-0.0434367284178733,1.0,1.0,0.0,274.1056213378906,269.0,37101.71484375,0.0,4088.254638671875,1.0,283.1499938964844,285.3699035644531,290.77490234375,293.1570739746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258965253829956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.39501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3643.47216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248220,296.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60870361328125,0.7550392150878906,0.380909651517868,0.3496280014514923,296.7776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6085510253906,0.8512811660766602,0.5536879301071167,0.530569851398468,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6083984375,0.9990000128746032,0.9971274137496948,0.6320884227752686,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6086730957031,0.7584632635116577,0.3865113854408264,0.3733170330524444,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090393066406,0.6290859580039978,0.2159861177206039,1.0087400674819946,286.60858154296875,284.95001220703125,296.5304260253906,287.7613525390625,296.89556884765625,297.0013732910156,286.607666015625,1.0,0.6956157088279724,0.3000668585300445,0.3000668585300445,1.0,1.0,-3.475943088531494,0.7414217591285706,2.7345213890075684,-0.0417393557727336,1.0,1.0,0.0,274.7216796875,257.0,36817.2890625,0.0,4026.77099609375,1.0,283.1499938964844,285.3528137207031,290.7476501464844,293.1116943359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231345057487488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.90625,0.0,1953.8612060546875,1895.4371337890625,0.0,3618.05712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248280,296.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60870361328125,0.7550392150878906,0.380909651517868,0.3496280014514923,296.7776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6085510253906,0.8512811660766602,0.5536879301071167,0.530569851398468,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6083984375,0.9990000128746032,0.9971274137496948,0.6320884227752686,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6086730957031,0.7584632635116577,0.3865113854408264,0.3733170330524444,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090393066406,0.6290859580039978,0.2159861177206039,1.0087400674819946,286.60858154296875,284.95001220703125,296.5304260253906,287.7613525390625,296.89556884765625,297.0013732910156,286.607666015625,1.0,0.6956157088279724,0.3000668585300445,0.3000668585300445,1.0,1.0,-3.475943088531494,0.7414217591285706,2.7345213890075684,-0.0417393557727336,1.0,1.0,0.0,274.7216796875,257.0,36817.2890625,0.0,4026.77099609375,1.0,283.1499938964844,285.3528137207031,290.7476501464844,293.1116943359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231345057487488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.90625,0.0,1953.8612060546875,1895.4371337890625,0.0,3618.05712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248340,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5808410644531,0.7540662288665771,0.3768967688083648,0.3459704518318176,296.772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58062744140625,0.8504977822303772,0.5484670400619507,0.5256096124649048,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5804443359375,0.9990000128746032,0.9947695136070251,0.6279677748680115,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.580810546875,0.7578243017196655,0.3829824924468994,0.3699298799037933,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5813293457031,0.6276724934577942,0.2129980474710464,0.9949804544448853,286.5806579589844,284.95001220703125,296.4728088378906,287.7342529296875,296.8735656738281,296.9896240234375,286.5794372558594,1.0,0.6888133883476257,0.3009849786758423,0.3009849786758423,1.0,1.0,-3.440017938613892,0.7343833446502686,2.705634355545044,-0.0403828807175159,1.0,1.0,0.0,270.56640625,245.0,36455.69921875,0.0,3911.629638671875,1.0,283.1499938964844,285.3315734863281,290.7202453613281,293.0644836425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203691482543944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.08984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3592.56494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248400,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5808410644531,0.7540662288665771,0.3768967688083648,0.3459704518318176,296.772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58062744140625,0.8504977822303772,0.5484670400619507,0.5256096124649048,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5804443359375,0.9990000128746032,0.9947695136070251,0.6279677748680115,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.580810546875,0.7578243017196655,0.3829824924468994,0.3699298799037933,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5813293457031,0.6276724934577942,0.2129980474710464,0.9949804544448853,286.5806579589844,284.95001220703125,296.4728088378906,287.7342529296875,296.8735656738281,296.9896240234375,286.5794372558594,1.0,0.6888133883476257,0.3009849786758423,0.3009849786758423,1.0,1.0,-3.440017938613892,0.7343833446502686,2.705634355545044,-0.0403828807175159,1.0,1.0,0.0,270.56640625,245.0,36455.69921875,0.0,3911.629638671875,1.0,283.1499938964844,285.3315734863281,290.7202453613281,293.0644836425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203691482543944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.08984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3592.56494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248460,296.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5488586425781,0.7548128366470337,0.3728688955307007,0.3421804010868072,296.767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.8516671657562256,0.5431942343711853,0.520477294921875,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5484313964844,0.9990000128746032,0.993468701839447,0.6191957592964172,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.548828125,0.7589101195335388,0.3793878853321075,0.3663600087165832,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.54937744140625,0.6275689601898193,0.2099968641996383,0.9805644154548644,286.5486755371094,284.95001220703125,296.4152526855469,287.7071228027344,296.8559875488281,296.98358154296875,286.5473022460937,1.0,0.6798094511032104,0.301992803812027,0.301992803812027,1.0,1.0,-3.3971107006073,0.7256255149841309,2.671485185623169,-0.0393483191728591,1.0,1.0,0.0,263.2884216308594,248.0,36044.48828125,0.0,3763.394775390625,1.0,283.1499938964844,285.30712890625,290.690673828125,293.01123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917100429534912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.44970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3562.37548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
