time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248520,296.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5488586425781,0.7548128366470337,0.3728688955307007,0.3421804010868072,296.767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.8516671657562256,0.5431942343711853,0.520477294921875,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5484313964844,0.9990000128746032,0.993468701839447,0.6191957592964172,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.548828125,0.7589101195335388,0.3793878853321075,0.3663600087165832,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.54937744140625,0.6275689601898193,0.2099968641996383,0.9805644154548644,286.5486755371094,284.95001220703125,296.4152526855469,287.7071228027344,296.8559875488281,296.98358154296875,286.5473022460937,1.0,0.6798094511032104,0.301992803812027,0.301992803812027,1.0,1.0,-3.3971107006073,0.7256255149841309,2.671485185623169,-0.0393483191728591,1.0,1.0,0.0,263.2884216308594,248.0,36044.48828125,0.0,3763.394775390625,1.0,283.1499938964844,285.30712890625,290.690673828125,293.01123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917100429534912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.44970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3562.37548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248580,296.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.52032470703125,0.7534215450286865,0.3688749670982361,0.3385413289070129,296.763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5201416015625,0.8503862619400024,0.5379296541213989,0.5154743790626526,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5199890136719,0.9990000128746032,0.99229896068573,0.6161091923713684,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.52032470703125,0.7577930688858032,0.3757759928703308,0.3628984093666076,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.520751953125,0.6257982850074768,0.2070305794477462,0.966911554336548,286.5201721191406,284.95001220703125,296.3577575683594,287.6799621582031,296.8397216796875,296.97930908203125,286.51910400390625,1.0,0.6741740107536316,0.303000658750534,0.303000658750534,1.0,1.0,-3.3624043464660645,0.719089925289154,2.6433143615722656,-0.0381924249231815,1.0,1.0,0.0,259.8755798339844,251.0,35696.31640625,0.0,3660.083984375,1.0,283.1499938964844,285.28594970703125,290.6615905761719,292.9589233398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133825898170472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.5107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3527.96826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248640,296.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.52032470703125,0.7534215450286865,0.3688749670982361,0.3385413289070129,296.763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5201416015625,0.8503862619400024,0.5379296541213989,0.5154743790626526,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5199890136719,0.9990000128746032,0.99229896068573,0.6161091923713684,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.52032470703125,0.7577930688858032,0.3757759928703308,0.3628984093666076,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.520751953125,0.6257982850074768,0.2070305794477462,0.966911554336548,286.5201721191406,284.95001220703125,296.3577575683594,287.6799621582031,296.8397216796875,296.97930908203125,286.51910400390625,1.0,0.6741740107536316,0.303000658750534,0.303000658750534,1.0,1.0,-3.3624043464660645,0.719089925289154,2.6433143615722656,-0.0381924249231815,1.0,1.0,0.0,259.8755798339844,251.0,35696.31640625,0.0,3660.083984375,1.0,283.1499938964844,285.28594970703125,290.6615905761719,292.9589233398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133825898170472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.5107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3527.96826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248700,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50762939453125,0.7521255612373352,0.366877019405365,0.3367622494697571,296.76171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8490579724311829,0.5352925062179565,0.513010561466217,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072937011719,0.9990000128746032,0.9913095831871032,0.6161492466926575,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.50762939453125,0.7566149830818176,0.3739584386348724,0.3611974120140075,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.508056640625,0.6244362592697144,0.2055460214614868,0.9602867364883424,286.5074768066406,284.95001220703125,296.3290710449219,287.6663818359375,296.8304748535156,296.9757385253906,286.5064697265625,1.0,0.6720690727233887,0.3035045862197876,0.3035045862197876,1.0,1.0,-3.347334623336792,0.7164328694343567,2.63090181350708,-0.0374428182840347,1.0,1.0,0.0,259.2384338378906,251.0,35539.76953125,0.0,3620.609375,1.0,283.1499938964844,285.2765197753906,290.648193359375,292.93524169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115690588951112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.10986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3511.15966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248760,296.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4954528808594,0.7505613565444946,0.364872008562088,0.3349943161010742,296.75982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4952697753906,0.8474231958389282,0.5326460003852844,0.5105562210083008,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4951477050781,0.9990000128746032,0.9900419116020204,0.6168966293334961,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.49542236328125,0.7551605105400085,0.3721306920051574,0.3595040738582611,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.495849609375,0.6228485107421875,0.2040546983480453,0.9537184834480286,286.49530029296875,284.95001220703125,296.3003845214844,287.6528015136719,296.8205261230469,296.9712219238281,286.49432373046875,1.0,0.6703130006790161,0.3041135966777801,0.3041135966777801,1.0,1.0,-3.333218574523926,0.7143276929855347,2.6188907623291016,-0.0363459102809429,1.0,1.0,0.0,259.0740966796875,254.0,35389.78125,0.0,3586.35888671875,1.0,283.1499938964844,285.2675170898437,290.63525390625,292.9126892089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909845769405365,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.28369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3495.172607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248820,296.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.7468661665916443,0.3608336746692657,0.3314695358276367,296.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720153808594,0.843504786491394,0.5273160934448242,0.5056514739990234,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47186279296875,0.9990000128746032,0.986725389957428,0.6199187636375427,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.7516685128211975,0.3684426248073578,0.3561234474182129,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4725646972656,0.6191446781158447,0.2010453194379806,0.9406437277793884,286.4720458984375,284.95001220703125,296.2430725097656,287.6256408691406,296.7989196777344,296.9599304199219,286.4710998535156,1.0,0.6675469279289246,0.3053315877914428,0.3053315877914428,1.0,1.0,-3.306924819946289,0.7106590270996094,2.59626579284668,-0.0340257994830608,1.0,1.0,0.0,259.7673645019531,257.0,35103.37890625,0.0,3528.83251953125,1.0,283.1499938964844,285.25030517578125,290.6098022460937,292.8693542480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066839218139648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.68359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3465.803955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248880,296.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.7468661665916443,0.3608336746692657,0.3314695358276367,296.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720153808594,0.843504786491394,0.5273160934448242,0.5056514739990234,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47186279296875,0.9990000128746032,0.986725389957428,0.6199187636375427,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.7516685128211975,0.3684426248073578,0.3561234474182129,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4725646972656,0.6191446781158447,0.2010453194379806,0.9406437277793884,286.4720458984375,284.95001220703125,296.2430725097656,287.6256408691406,296.7989196777344,296.9599304199219,286.4710998535156,1.0,0.6675469279289246,0.3053315877914428,0.3053315877914428,1.0,1.0,-3.306924819946289,0.7106590270996094,2.59626579284668,-0.0340257994830608,1.0,1.0,0.0,259.7673645019531,257.0,35103.37890625,0.0,3528.83251953125,1.0,283.1499938964844,285.25030517578125,290.6098022460937,292.8693542480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066839218139648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.68359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3465.803955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248940,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.45001220703125,0.7426885962486267,0.3567542135715484,0.3279396593570709,296.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4498596191406,0.8390291333198547,0.521930456161499,0.5007283091545105,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44970703125,0.9990000128746032,0.982440948486328,0.6243108510971069,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.45001220703125,0.747681200504303,0.3647119998931885,0.352734625339508,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.45037841796875,0.6148732304573059,0.1979991346597671,0.927559733390808,286.44989013671875,284.95001220703125,296.1859130859375,287.5984802246094,296.7759704589844,296.9469299316406,286.4490051269531,1.0,0.665445864200592,0.306549608707428,0.306549608707428,1.0,1.0,-3.282231330871582,0.7073874473571777,2.5748438835144043,-0.0316516794264316,1.0,1.0,0.0,261.3859558105469,245.0,34830.25,0.0,3480.88818359375,1.0,283.1499938964844,285.2339172363281,290.5841369628906,292.826904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038305282592772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.93017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3439.263916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249000,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.45001220703125,0.7426885962486267,0.3567542135715484,0.3279396593570709,296.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4498596191406,0.8390291333198547,0.521930456161499,0.5007283091545105,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44970703125,0.9990000128746032,0.982440948486328,0.6243108510971069,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.45001220703125,0.747681200504303,0.3647119998931885,0.352734625339508,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.45037841796875,0.6148732304573059,0.1979991346597671,0.927559733390808,286.44989013671875,284.95001220703125,296.1859130859375,287.5984802246094,296.7759704589844,296.9469299316406,286.4490051269531,1.0,0.665445864200592,0.306549608707428,0.306549608707428,1.0,1.0,-3.282231330871582,0.7073874473571777,2.5748438835144043,-0.0316516794264316,1.0,1.0,0.0,261.3859558105469,245.0,34830.25,0.0,3480.88818359375,1.0,283.1499938964844,285.2339172363281,290.5841369628906,292.826904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038305282592772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.93017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3439.263916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249060,296.8418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234313964844,0.7412067651748657,0.3526169955730438,0.3241885602474212,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4232177734375,0.8376452922821045,0.5164623856544495,0.4955534636974334,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4230041503906,0.9990000128746032,0.9781181812286376,0.6211152076721191,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.7464509606361389,0.3609226047992706,0.3491146266460418,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4239501953125,0.6127336025238037,0.1949013769626617,0.9133951663970948,286.4232482910156,284.95001220703125,296.1288452148437,287.57135009765625,296.7547302246094,296.9359436035156,286.4219665527344,1.0,0.6589449048042297,0.307635635137558,0.307635635137558,1.0,1.0,-3.246288776397705,0.7004976272583008,2.5457911491394043,-0.030149009078741,1.0,1.0,0.0,257.9143981933594,233.0,34477.1875,0.0,3379.80419921875,1.0,283.1499938964844,285.2132263183594,290.5570373535156,292.7808837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901019275188446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.48291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3413.083740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249120,296.8418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234313964844,0.7412067651748657,0.3526169955730438,0.3241885602474212,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4232177734375,0.8376452922821045,0.5164623856544495,0.4955534636974334,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4230041503906,0.9990000128746032,0.9781181812286376,0.6211152076721191,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.7464509606361389,0.3609226047992706,0.3491146266460418,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4239501953125,0.6127336025238037,0.1949013769626617,0.9133951663970948,286.4232482910156,284.95001220703125,296.1288452148437,287.57135009765625,296.7547302246094,296.9359436035156,286.4219665527344,1.0,0.6589449048042297,0.307635635137558,0.307635635137558,1.0,1.0,-3.246288776397705,0.7004976272583008,2.5457911491394043,-0.030149009078741,1.0,1.0,0.0,257.9143981933594,233.0,34477.1875,0.0,3379.80419921875,1.0,283.1499938964844,285.2132263183594,290.5570373535156,292.7808837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901019275188446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.48291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3413.083740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249180,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3919677734375,0.7415195107460022,0.3484781682491302,0.3203072845935821,296.7438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3917236328125,0.8383153080940247,0.5109558701515198,0.4902083873748779,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3915100097656,0.9990000128746032,0.9749607443809508,0.6128524541854858,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3919372558594,0.7470424771308899,0.3570939600467682,0.3453311026096344,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3925476074219,0.61210697889328,0.1917997598648071,0.8985819816589355,286.3917541503906,284.95001220703125,296.0719299316406,287.54425048828125,296.73748779296875,296.9301452636719,286.39031982421875,1.0,0.6500166654586792,0.308721661567688,0.308721661567688,1.0,1.0,-3.2029049396514893,0.6914223432540894,2.5114824771881104,-0.0293275918811559,1.0,1.0,0.0,251.0901794433593,236.0,34066.13671875,0.0,3245.92138671875,1.0,283.1499938964844,285.18878173828125,290.52716064453125,292.7276916503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976197838783264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.66650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3381.386962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249240,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3919677734375,0.7415195107460022,0.3484781682491302,0.3203072845935821,296.7438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3917236328125,0.8383153080940247,0.5109558701515198,0.4902083873748779,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3915100097656,0.9990000128746032,0.9749607443809508,0.6128524541854858,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3919372558594,0.7470424771308899,0.3570939600467682,0.3453311026096344,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3925476074219,0.61210697889328,0.1917997598648071,0.8985819816589355,286.3917541503906,284.95001220703125,296.0719299316406,287.54425048828125,296.73748779296875,296.9301452636719,286.39031982421875,1.0,0.6500166654586792,0.308721661567688,0.308721661567688,1.0,1.0,-3.2029049396514893,0.6914223432540894,2.5114824771881104,-0.0293275918811559,1.0,1.0,0.0,251.0901794433593,236.0,34066.13671875,0.0,3245.92138671875,1.0,283.1499938964844,285.18878173828125,290.52716064453125,292.7276916503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976197838783264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.66650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3381.386962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249300,296.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37677001953125,0.7409444451332092,0.3464275002479553,0.3184229433536529,296.7420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3765563964844,0.8378026485443115,0.5082107186317444,0.4875832498073578,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3763732910156,0.9990000128746032,0.973635196685791,0.6107596158981323,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3767395019531,0.7465803027153015,0.3551803231239319,0.3434816002845764,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.37725830078125,0.6111329793930054,0.1902647912502288,0.8914452791213989,286.3765869140625,284.95001220703125,296.0435485839844,287.5307312011719,296.729736328125,296.92840576171875,286.3753967285156,1.0,0.6469357013702393,0.3092646896839142,0.3092646896839142,1.0,1.0,-3.1841485500335693,0.6876950860023499,2.4964535236358643,-0.0289456341415643,1.0,1.0,0.0,249.04396057128903,236.0,33880.9765625,0.0,3193.927490234375,1.0,283.1499938964844,285.1774597167969,290.511962890625,292.7002868652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956576585769653,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.11669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3363.074462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249360,296.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3634338378906,0.7398918867111206,0.3443828821182251,0.3165792226791382,296.7404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3632507324219,0.8367360830307007,0.5054688453674316,0.4849966168403625,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3630676269531,0.9990000128746032,0.9720759391784668,0.6099936962127686,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3634338378906,0.7456237077713013,0.3532646894454956,0.341665506362915,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639221191406,0.6097172498703003,0.188734695315361,0.8845057487487793,286.36328125,284.95001220703125,296.0151672363281,287.5172119140625,296.7217712402344,296.9263610839844,286.3621826171875,1.0,0.6443731188774109,0.3099684417247772,0.3099684417247772,1.0,1.0,-3.167370080947876,0.6849477291107178,2.482422351837158,-0.0279176421463489,1.0,1.0,0.0,247.8875732421875,239.0,33714.48828125,0.0,3151.487060546875,1.0,283.1499938964844,285.1673889160156,290.49755859375,292.6747436523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936428427696228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.12158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3344.2578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249420,296.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33953857421875,0.7369164824485779,0.3402868807315826,0.3129461705684662,296.7373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3393859863281,0.8335958123207092,0.4999718964099884,0.4798735678195953,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392333984375,0.9990000128746032,0.9680193066596984,0.6108586192131042,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33953857421875,0.7428115606307983,0.3494108021259308,0.3380733430385589,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399658203125,0.6060391664505005,0.1856770068407058,0.8709157109260559,286.33941650390625,284.95001220703125,295.9585876464844,287.4902038574219,296.705322265625,296.9215393066406,286.33843994140625,1.0,0.6404727101325989,0.3113759458065033,0.3113759458065033,1.0,1.0,-3.1372199058532715,0.6804277896881104,2.456791877746582,-0.0256222337484359,1.0,1.0,0.0,247.1618804931641,227.0,33413.75390625,0.0,3083.397705078125,1.0,283.1499938964844,285.1492614746094,290.4711608886719,292.6284484863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897963166236877,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.8251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3308.302490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249480,296.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33953857421875,0.7369164824485779,0.3402868807315826,0.3129461705684662,296.7373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3393859863281,0.8335958123207092,0.4999718964099884,0.4798735678195953,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392333984375,0.9990000128746032,0.9680193066596984,0.6108586192131042,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33953857421875,0.7428115606307983,0.3494108021259308,0.3380733430385589,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399658203125,0.6060391664505005,0.1856770068407058,0.8709157109260559,286.33941650390625,284.95001220703125,295.9585876464844,287.4902038574219,296.705322265625,296.9215393066406,286.33843994140625,1.0,0.6404727101325989,0.3113759458065033,0.3113759458065033,1.0,1.0,-3.1372199058532715,0.6804277896881104,2.456791877746582,-0.0256222337484359,1.0,1.0,0.0,247.1618804931641,227.0,33413.75390625,0.0,3083.397705078125,1.0,283.1499938964844,285.1492614746094,290.4711608886719,292.6284484863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897963166236877,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.8251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3308.302490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249540,296.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3211364746094,0.7361778020858765,0.3373520970344543,0.3102637529373169,296.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3209228515625,0.8329529166221619,0.4960339665412903,0.4761222898960113,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3207092285156,0.9990000128746032,0.964718461036682,0.6075860261917114,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.32110595703125,0.7422131896018982,0.34662926197052,0.3353998363018036,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3216857910156,0.6046585440635681,0.1834944039583206,0.8608146905899048,286.3209533691406,284.95001220703125,295.9185485839844,287.4710998535156,296.6940612792969,296.9185485839844,286.3196716308594,1.0,0.6352977156639099,0.3123741447925567,0.3123741447925567,1.0,1.0,-3.110206127166748,0.6755543351173401,2.4346518516540527,-0.0242017619311809,1.0,1.0,0.0,244.1131286621093,227.0,33162.3359375,0.0,3010.554443359375,1.0,283.1499938964844,285.1345520019531,290.4530334472656,292.59649658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872761726379395,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3284.7255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249600,296.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3125305175781,0.7361642718315125,0.3361454606056213,0.3091398179531097,296.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.31231689453125,0.833023726940155,0.4944115281105041,0.4745552837848663,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3121032714844,0.9990000128746032,0.9634878635406494,0.6054210066795349,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3125305175781,0.7422603368759155,0.34547820687294,0.3342723846435547,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3131103515625,0.6043548583984375,0.182597279548645,0.8565635681152344,286.3123474121094,284.95001220703125,295.9021301269531,287.4632568359375,296.68975830078125,296.9176940917969,286.3110046386719,1.0,0.632817804813385,0.312783420085907,0.312783420085907,1.0,1.0,-3.0979037284851074,0.6731922626495361,2.424711465835572,-0.0237563550472259,1.0,1.0,0.0,242.32752990722656,230.0,33047.90234375,0.0,2975.640869140625,1.0,283.1499938964844,285.1277770996094,290.4452209472656,292.5823669433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886228084564209,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.45263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3274.915771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249660,296.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19586181640625,0.733626127243042,0.3316830992698669,0.3052599728107452,296.727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1951599121094,0.8304303884506226,0.4885110855102539,0.4691395163536072,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19451904296875,0.9990000128746032,0.9583409428596495,0.6045399904251099,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19580078125,0.7399007678031921,0.3412754535675049,0.3304052650928497,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.19757080078125,0.6009871363639832,0.1793920397758484,0.8423866629600525,286.1952819824219,284.95001220703125,295.84588623046875,287.4364013671875,296.4288635253906,296.9144287109375,286.1916809082031,1.0,0.6277931332588196,0.587670087814331,0.587670087814331,0.6000000238418579,1.0,-3.063969135284424,1.4099653959274292,1.654003620147705,0.7198421955108643,1.0,1.0,0.0,240.552474975586,218.0,31833.93359375,0.0,2894.17724609375,1.0,283.1499938964844,285.0569763183594,290.40460205078125,292.4884948730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804712295532227,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.1123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3220.996337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249720,296.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19586181640625,0.733626127243042,0.3316830992698669,0.3052599728107452,296.727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1951599121094,0.8304303884506226,0.4885110855102539,0.4691395163536072,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19451904296875,0.9990000128746032,0.9583409428596495,0.6045399904251099,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19580078125,0.7399007678031921,0.3412754535675049,0.3304052650928497,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.19757080078125,0.6009871363639832,0.1793920397758484,0.8423866629600525,286.1952819824219,284.95001220703125,295.84588623046875,287.4364013671875,296.4288635253906,296.9144287109375,286.1916809082031,1.0,0.6277931332588196,0.587670087814331,0.587670087814331,0.6000000238418579,1.0,-3.063969135284424,1.4099653959274292,1.654003620147705,0.7198421955108643,1.0,1.0,0.0,240.552474975586,218.0,31833.93359375,0.0,2894.17724609375,1.0,283.1499938964844,285.0569763183594,290.40460205078125,292.4884948730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804712295532227,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.1123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3220.996337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249780,296.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0727844238281,0.7330377101898193,0.3268376290798187,0.3008303940296173,296.7183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716247558594,0.8302023410797119,0.4822088181972503,0.4631264209747314,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.070556640625,0.9990000128746032,0.9522451758384703,0.5973190665245056,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726623535156,0.7395837306976318,0.3367069661617279,0.3260103166103363,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07574462890625,0.5993762612342834,0.1759249418973922,0.8263227939605713,286.07183837890625,284.95001220703125,295.78985595703125,287.4096069335937,295.98736572265625,296.9096984863281,286.0657653808594,1.0,0.6193572878837585,0.8625566959381104,0.8625566959381104,0.2000000029802322,1.0,-3.018165349960327,2.5100536346435547,0.5081117749214172,1.8276560306549072,1.0,1.0,0.0,234.95098876953125,221.0,30415.068359375,0.0,2777.84326171875,1.0,283.1499938964844,284.9740295410156,290.3516540527344,292.3602294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689185380935669,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3112.666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249840,296.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0727844238281,0.7330377101898193,0.3268376290798187,0.3008303940296173,296.7183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716247558594,0.8302023410797119,0.4822088181972503,0.4631264209747314,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.070556640625,0.9990000128746032,0.9522451758384703,0.5973190665245056,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726623535156,0.7395837306976318,0.3367069661617279,0.3260103166103363,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07574462890625,0.5993762612342834,0.1759249418973922,0.8263227939605713,286.07183837890625,284.95001220703125,295.78985595703125,287.4096069335937,295.98736572265625,296.9096984863281,286.0657653808594,1.0,0.6193572878837585,0.8625566959381104,0.8625566959381104,0.2000000029802322,1.0,-3.018165349960327,2.5100536346435547,0.5081117749214172,1.8276560306549072,1.0,1.0,0.0,234.95098876953125,221.0,30415.068359375,0.0,2777.84326171875,1.0,283.1499938964844,284.9740295410156,290.3516540527344,292.3602294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689185380935669,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3112.666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249900,296.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.7321212887763977,0.3243311047554016,0.2985716164112091,296.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99560546875,0.8293909430503845,0.4789552688598633,0.460067480802536,296.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949035644531,0.9990000128746032,0.9492288827896118,0.5952441096305847,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963684082031,0.7387840747833252,0.3343133330345154,0.3237512707710266,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.5979253053665161,0.1741134524345398,0.818122923374176,285.9957580566406,284.95001220703125,295.76190185546875,287.396240234375,295.76300048828125,296.9067687988281,285.9922180175781,1.0,0.6164332032203674,1.0,1.0,0.0,1.0,-2.996711015701294,2.996676683425904,3.42940584232565e-05,2.3171637058258057,1.0,1.0,0.0,233.25914001464844,221.0,29663.40625,0.0,2730.2333984375,1.0,283.1499938964844,284.9265441894531,290.32354736328125,292.28472900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609200716018677,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3037.63427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249960,296.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.7303783893585205,0.3218748271465301,0.2963404655456543,296.70819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739685058594,0.8276128172874451,0.4757104218006134,0.4570062756538391,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97369384765625,0.9990000128746032,0.9459241032600404,0.5953835248947144,296.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742126464844,0.7371153831481934,0.3318955898284912,0.3214785158634186,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9749755859375,0.5956009030342102,0.1722577065229416,0.8098852634429932,285.9739990234375,284.95001220703125,295.7340087890625,287.3829040527344,295.73504638671875,296.903564453125,285.9724426269531,1.0,0.6138806343078613,1.0,1.0,0.0,1.0,-2.977879285812378,2.977872133255005,7.136216481740121e-06,2.3026328086853027,1.0,1.0,0.0,232.5915985107422,224.0,29438.669921875,0.0,2690.42626953125,1.0,283.1499938964844,284.9119873046875,290.3012084960937,292.23004150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521850109100342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.4072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2955.740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12250020,296.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94073486328125,0.726476788520813,0.3173023760318756,0.2922186553478241,296.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404602050781,0.8234530091285706,0.4695266783237457,0.451172411441803,296.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9402160644531,0.9990000128746032,0.9388189315795898,0.5973886847496033,296.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407043457031,0.7332462668418884,0.3272769153118133,0.3171181678771972,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94140625,0.5902833342552185,0.1686291992664337,0.7937472462654114,285.9405212402344,284.95001220703125,295.67840576171875,287.3562927246094,295.679443359375,296.8985595703125,285.9390563964844,1.0,0.6098277568817139,1.0,1.0,0.0,1.0,-2.943676710128784,2.9436697959899902,6.972689789108699e-06,2.276184558868408,1.0,1.0,0.0,232.415283203125,212.0,29032.294921875,0.0,2624.3984375,1.0,283.1499938964844,284.8875732421875,290.28839111328125,292.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381863832473755,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.3076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2824.775146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12250080,296.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94073486328125,0.726476788520813,0.3173023760318756,0.2922186553478241,296.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404602050781,0.8234530091285706,0.4695266783237457,0.451172411441803,296.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9402160644531,0.9990000128746032,0.9388189315795898,0.5973886847496033,296.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407043457031,0.7332462668418884,0.3272769153118133,0.3171181678771972,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94140625,0.5902833342552185,0.1686291992664337,0.7937472462654114,285.9405212402344,284.95001220703125,295.67840576171875,287.3562927246094,295.679443359375,296.8985595703125,285.9390563964844,1.0,0.6098277568817139,1.0,1.0,0.0,1.0,-2.943676710128784,2.9436697959899902,6.972689789108699e-06,2.276184558868408,1.0,1.0,0.0,232.415283203125,212.0,29032.294921875,0.0,2624.3984375,1.0,283.1499938964844,284.8875732421875,290.28839111328125,292.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381863832473755,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.3076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2824.775146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12250140,296.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.7252985239028931,0.3141396641731262,0.2893207669258117,296.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149780273437,0.8223217129707336,0.4652381241321563,0.4470720589160919,296.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146728515625,0.9990000128746032,0.9336943626403807,0.5945764780044556,296.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.7321137189865112,0.324099451303482,0.3140470683574676,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161376953125,0.5879655480384827,0.1660840660333633,0.7820221781730652,285.9150390625,284.95001220703125,295.6390991210937,287.3374938964844,295.6401672363281,296.8956604003906,285.9132385253906,1.0,0.6044524312019348,1.0,1.0,0.0,1.0,-2.914112091064453,2.9141054153442383,6.83375174048706e-06,2.2535078525543213,1.0,1.0,0.0,229.6284637451172,212.0,28706.779296875,0.0,2555.19384765625,1.0,283.1499938964844,284.868408203125,290.2856750488281,292.15899658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313340544700623,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.97119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2760.867919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12250200,296.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.7251333594322205,0.3128513693809509,0.2881225645542145,296.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.903564453125,0.8222259283065796,0.4634881019592285,0.4453816413879394,296.79351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032592773437,0.9990000128746032,0.9317703247070312,0.5925495028495789,296.8297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90386962890625,0.7319735288619995,0.3228093087673187,0.3127820789813995,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047546386719,0.5873164534568787,0.1650495678186416,0.7771467566490173,285.90362548828125,284.95001220703125,295.6230163574219,287.3298034667969,295.62408447265625,296.8946533203125,285.9017639160156,1.0,0.6018776297569275,1.0,1.0,0.0,1.0,-2.9008243083953857,2.900817632675171,6.771640073566232e-06,2.24326229095459,1.0,1.0,0.0,227.93606567382807,200.0,28563.283203125,0.0,2522.29736328125,1.0,283.1499938964844,284.8598937988281,290.2833557128906,292.149169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290215134620667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.53369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2739.338623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12250260,296.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8626708984375,0.7255167961120605,0.308447927236557,0.2839756608009338,296.69598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623352050781,0.8229925632476807,0.457487553358078,0.4395344853401184,296.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86199951171875,0.9990000128746032,0.9260386824607848,0.5830249786376953,296.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8626403808594,0.7324451208114624,0.3183775246143341,0.3083980977535248,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636474609375,0.5860241055488586,0.1615511626005172,0.7603518962860107,285.8623962402344,284.95001220703125,295.56787109375,287.30340576171875,295.5689392089844,296.8920288085937,285.8603820800781,1.0,0.5917581915855408,1.0,1.0,0.0,1.0,-2.851912260055542,2.851905584335327,6.545365977217443e-06,2.2055094242095947,1.0,1.0,0.0,220.5782165527344,203.0,28044.5,0.0,2397.904052734375,1.0,283.1499938964844,284.8289794921875,290.267822265625,292.1064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220769762992859,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.2099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2674.822021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12250320,296.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8626708984375,0.7255167961120605,0.308447927236557,0.2839756608009338,296.69598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623352050781,0.8229925632476807,0.457487553358078,0.4395344853401184,296.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86199951171875,0.9990000128746032,0.9260386824607848,0.5830249786376953,296.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8626403808594,0.7324451208114624,0.3183775246143341,0.3083980977535248,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636474609375,0.5860241055488586,0.1615511626005172,0.7603518962860107,285.8623962402344,284.95001220703125,295.56787109375,287.30340576171875,295.5689392089844,296.8920288085937,285.8603820800781,1.0,0.5917581915855408,1.0,1.0,0.0,1.0,-2.851912260055542,2.851905584335327,6.545365977217443e-06,2.2055094242095947,1.0,1.0,0.0,220.5782165527344,203.0,28044.5,0.0,2397.904052734375,1.0,283.1499938964844,284.8289794921875,290.267822265625,292.1064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220769762992859,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.2099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2674.822021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
