time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250380,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7238589525222778,0.3041021823883056,0.2799969911575317,296.6939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8247375488281,0.8213803172111511,0.4515317380428314,0.4338499307632446,296.7743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.824462890625,0.9990000128746032,0.9206448197364808,0.5791124105453491,296.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82501220703125,0.7308374643325806,0.3139610588550567,0.3041522204875946,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.582776665687561,0.1581637114286422,0.7446497678756714,285.8247985839844,284.95001220703125,295.51300048828125,287.27716064453125,295.5140686035156,296.8908386230469,285.8231506347656,1.0,0.5851665139198303,1.0,1.0,0.0,1.0,-2.8116042613983154,2.81159782409668,6.361332452797797e-06,2.174190759658813,1.0,1.0,0.0,216.82254028320312,206.0,27591.611328125,0.0,2309.174560546875,1.0,283.1499938964844,284.801513671875,290.2444763183594,292.0557861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155890107154846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2614.75439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12250440,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7238589525222778,0.3041021823883056,0.2799969911575317,296.6939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8247375488281,0.8213803172111511,0.4515317380428314,0.4338499307632446,296.7743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.824462890625,0.9990000128746032,0.9206448197364808,0.5791124105453491,296.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82501220703125,0.7308374643325806,0.3139610588550567,0.3041522204875946,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.582776665687561,0.1581637114286422,0.7446497678756714,285.8247985839844,284.95001220703125,295.51300048828125,287.27716064453125,295.5140686035156,296.8908386230469,285.8231506347656,1.0,0.5851665139198303,1.0,1.0,0.0,1.0,-2.8116042613983154,2.81159782409668,6.361332452797797e-06,2.174190759658813,1.0,1.0,0.0,216.82254028320312,206.0,27591.611328125,0.0,2309.174560546875,1.0,283.1499938964844,284.801513671875,290.2444763183594,292.0557861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155890107154846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2614.75439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12250500,296.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.80816650390625,0.7224164605140686,0.3019432127475738,0.2780578732490539,296.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8078918457031,0.8198620080947876,0.448565661907196,0.4310578405857086,296.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076171875,0.9990000128746032,0.9175283908843994,0.5787962079048157,296.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8081359863281,0.7294139862060547,0.3117526173591614,0.3020686507225036,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089599609375,0.5805485844612122,0.1564846187829971,0.7370860576629639,285.8079528808594,284.95001220703125,295.48565673828125,287.2640991210937,295.4867553710937,296.8904724121094,285.8063659667969,1.0,0.5826615691184998,1.0,1.0,0.0,1.0,-2.793940782546997,2.7939343452453613,6.28162570137647e-06,2.160518407821656,1.0,1.0,0.0,215.9832458496093,206.0,27387.244140625,0.0,2274.792724609375,1.0,283.1499938964844,284.7892150878906,290.2323608398437,292.031005859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124644756317139,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2585.90673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12250560,296.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.79205322265625,0.7206831574440002,0.2997907102108001,0.2761410474777221,296.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7917785644531,0.8180088400840759,0.4456042945384979,0.4282875657081604,296.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7915344238281,0.9990000128746032,0.9140989184379578,0.5792292356491089,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.79205322265625,0.7277024388313293,0.3095414936542511,0.2999997735023498,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928161621094,0.5780187249183655,0.1548031270503997,0.7296083569526672,285.7918395996094,284.95001220703125,295.4583740234375,287.25103759765625,295.45947265625,296.8900756835937,285.7903137207031,1.0,0.5805521011352539,1.0,1.0,0.0,1.0,-2.777352809906006,2.777346611022949,6.207245860423427e-06,2.1476857662200928,1.0,1.0,0.0,215.61343383789065,194.0,27192.201171875,0.0,2244.805908203125,1.0,283.1499938964844,284.7774963378906,290.2203369140625,292.00689697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094421625137329,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.15234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2558.057373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12250620,296.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558288574219,0.7197251915931702,0.295474499464035,0.27216237783432,296.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554931640625,0.817207932472229,0.4396624565124511,0.4225886464118957,296.7382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7551574707031,0.9990000128746032,0.9072418212890624,0.5732970237731934,296.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.7267616987228394,0.3050841093063354,0.2956855893135071,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568054199219,0.5753310322761536,0.1514061838388443,0.7138066291809082,285.75555419921875,284.95001220703125,295.404052734375,287.22509765625,295.4051513671875,296.8890686035156,285.7536315917969,1.0,0.5722522139549255,1.0,1.0,0.0,1.0,-2.7344324588775635,2.734426498413086,6.017268788127694e-06,2.1146788597106934,1.0,1.0,0.0,210.696517944336,182.0,26729.9921875,0.0,2150.06005859375,1.0,283.1499938964844,284.7502136230469,290.1953125,291.9563903808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035423159599304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.2353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2503.85595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12250680,296.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558288574219,0.7197251915931702,0.295474499464035,0.27216237783432,296.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554931640625,0.817207932472229,0.4396624565124511,0.4225886464118957,296.7382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7551574707031,0.9990000128746032,0.9072418212890624,0.5732970237731934,296.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.7267616987228394,0.3050841093063354,0.2956855893135071,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568054199219,0.5753310322761536,0.1514061838388443,0.7138066291809082,285.75555419921875,284.95001220703125,295.404052734375,287.22509765625,295.4051513671875,296.8890686035156,285.7536315917969,1.0,0.5722522139549255,1.0,1.0,0.0,1.0,-2.7344324588775635,2.734426498413086,6.017268788127694e-06,2.1146788597106934,1.0,1.0,0.0,210.696517944336,182.0,26729.9921875,0.0,2150.06005859375,1.0,283.1499938964844,284.7502136230469,290.1953125,291.9563903808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035423159599304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.2353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2503.85595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12250740,296.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71514892578125,0.7204321622848511,0.0,0.2680961787700653,296.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147827148437,0.8183233737945557,0.0,0.4167785942554474,296.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71441650390625,0.9990000128746032,0.0,0.5629772543907166,296.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151184082031,0.7274478077888489,0.0,0.2912518382072449,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162475585937,0.5742153525352478,0.0,0.6975944638252258,285.7148742675781,294.1499938964844,295.3500061035156,287.19927978515625,295.35113525390625,296.8884582519531,285.7127380371094,0.0,0.0,1.0,1.0,0.0,1.0,-2.6853549480438232,2.685349225997925,5.8033115237776656e-06,2.0767722129821777,0.0,0.0,0.0,203.18133544921875,60.0,26217.08984375,0.0,2036.083740234375,0.0,283.1499938964844,284.7196655273437,290.1670837402344,291.8990478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71514892578125,0.7204321622848511,0.0,0.2680961787700653,296.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147827148437,0.8183233737945557,0.0,0.4167785942554474,296.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71441650390625,0.9990000128746032,0.0,0.5629772543907166,296.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151184082031,0.7274478077888489,0.0,0.2912518382072449,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162475585937,0.5742153525352478,0.0,0.6975944638252258,285.7148742675781,294.1499938964844,295.3500061035156,287.19927978515625,295.35113525390625,296.8884582519531,285.7127380371094,0.0,0.0,1.0,1.0,0.0,1.0,-2.6853549480438232,2.685349225997925,5.8033115237776656e-06,2.0767722129821777,0.0,0.0,0.0,203.18133544921875,60.0,26217.08984375,0.0,2036.083740234375,0.0,283.1499938964844,284.7196655273437,290.1670837402344,291.8990478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.81329345703125,0.0,0.0,0.0009252007002942,297.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150634765625,0.0,0.0,0.0009742832044139,297.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81573486328125,0.3561974167823791,0.0,0.0007196027436293,297.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0009742811671458,297.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80743408203125,0.0,0.0,0.004621535539627,285.8265991210937,294.1499938964844,295.3153381347656,287.18231201171875,295.3401794433594,296.7240905761719,284.8318176269531,0.0,0.0,0.7422497272491455,0.7422497272491455,0.2577502727508545,1.0,-0.0098600937053561,0.0099354637786746,-7.536995690315962e-05,-0.012399336323142,0.0,0.0,0.0,-0.0519301369786262,60.0,1099.0079345703125,-0.0,-6.628596111113438e-06,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,4.074536263942719e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.572747401293988e-17,4.5802628334674e-17,5.422859073913856e-22,7.600164902532135e-15,7.600116621654142e-15,4.811547418272719e-20,0.0,0.0,-0.0,0.0,0.0,4.01110540622613e-29,4.534174882798082e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128356933594,0.0,0.0,0.0010533975437283,297.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145751953125,0.0,0.0,0.0016043684445321,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81524658203125,0.0,0.0,0.0009802025742828,297.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81298828125,0.0,0.0,0.0011421025265008,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.807373046875,0.0,0.0,0.0029053972102701,285.8252868652344,294.1499938964844,295.2962646484375,287.172607421875,295.3362731933594,296.6148986816406,284.5814208984375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0082841403782367,0.0084945010021328,-0.0002103602600982,-0.0136188101023435,0.0,0.0,0.0,-0.0442030653357505,60.0,572.0498657226562,-0.0,-5.801596216770122e-06,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0954398290192046e-28,3.649127836143521e-28,4.140112262494411e-31,4.762622244130229e-18,4.759260582120812e-18,3.361643026266681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110046386719,0.0,0.0,0.000122875906527,297.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119812011719,0.0,0.0,0.0001435938902432,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108215332031,0.0,0.0,0.0001404128124704,297.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111267089844,0.0,0.0,0.0001303356693824,297.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061828613281,0.0,0.0,0.0005461993278004,285.8222961425781,294.1499938964844,295.2694702148437,287.1585693359375,295.310302734375,296.4070129394531,284.430419921875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013004051288589,0.0031503145582973,-0.0018499094294384,-0.0164920669049024,0.0,0.0,0.0,-0.0089142741635441,60.0,226.8576202392578,-0.0,-1.1529087373673977e-07,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3861644409101088e-41,-1.8607842307769246e-41,-4.308992777798813e-42,-1.8321237927721206e-20,-1.4801162753066136e-20,-3.520075174655079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103332519531,0.0,0.0,9.595457959221676e-05,297.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.811279296875,0.0,0.0,0.0001013561341096,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099975585937,0.0,0.0,7.561405800515786e-05,297.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104248046875,0.0,0.0,0.000101065452327,297.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055419921875,0.0,0.0,0.0004778286674991,285.8211975097656,294.1499938964844,295.2427673339844,287.14410400390625,295.3097839355469,296.2325744628906,284.3883056640625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010223968420177,0.0008187516359612,0.0002036452060565,-0.0185408480465412,0.0,0.0,0.0,-0.008409553207457,60.0,87.52462005615234,-0.0,-7.126843115656811e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.523343380489034e-21,3.847222279642317e-21,3.6761215047435e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,297.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096008300781,0.0,0.0,9.530127135803924e-05,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.810546875,0.0,0.0,0.0001003605066216,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092956542969,0.0,0.0,7.413429557345808e-05,297.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097229003906,0.0,0.0,0.0001003570869215,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80487060546875,0.0,0.0,0.0004760297306347,285.8200988769531,294.1499938964844,295.21612548828125,287.1292419433594,295.3090515136719,296.0815734863281,284.3900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154551127925,3.643751966819765e-08,0.0010154186747968,-0.0191819928586483,0.0,0.0,0.0,-0.0086218360811471,60.0,36.44632339477539,-0.0,-7.03282836411745e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.644226456608282e-21,3.823045422080397e-21,3.821181438424669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.808837890625,0.0,0.0,9.525122004561126e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097839355469,0.0,0.0,0.0001003045836114,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085327148437,0.0,0.0,7.408519741147757e-05,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089599609375,0.0,0.0,0.0001003041688818,297.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041381835937,0.0,0.0,0.0004757950955536,285.81890869140625,294.1499938964844,295.1895446777344,287.11395263671875,295.3080749511719,295.9503479003906,284.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150970192626,7.630257314872324e-09,0.0010150894522666,-0.0190387964248657,0.0,0.0,0.0,-0.0085949450731277,60.0,18.03982162475586,-0.0,-7.025454351605731e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645525388663932e-21,3.8227845047582734e-21,3.822740480008875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8071594238281,0.0,0.0,9.518692240817472e-05,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080749511719,0.0,0.0,0.0001002367935143,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8068542480469,0.0,0.0,7.403493509627879e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072509765625,0.0,0.0,0.0001002364588202,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,0.0004754743422381,285.8163146972656,294.1499938964844,295.13653564453125,287.0822448730469,295.30548095703125,295.7342834472656,284.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,8.831318855285645,-0.0,-7.01593734220296e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645555277025909e-21,3.822777638512954e-21,3.822777638512954e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8071594238281,0.0,0.0,9.518692240817472e-05,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080749511719,0.0,0.0,0.0001002367935143,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8068542480469,0.0,0.0,7.403493509627879e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072509765625,0.0,0.0,0.0001002364588202,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,0.0004754743422381,285.8163146972656,294.1499938964844,295.13653564453125,287.0822448730469,295.30548095703125,295.7342834472656,284.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,8.831318855285645,-0.0,-7.01593734220296e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645555277025909e-21,3.822777638512954e-21,3.822777638512954e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80523681640625,0.0,0.0,9.515041892882437e-05,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80615234375,0.0,0.0,0.0001001983473543,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.804931640625,0.0,0.0,7.400653703371063e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80535888671875,0.0,0.0,0.0001001980126602,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006591796875,0.0,0.0,0.0004752920358441,285.8134155273437,294.1499938964844,295.0837097167969,287.0491027832031,295.3019714355469,295.56427001953125,284.5099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,7.577558517456055,-0.0,-7.010521585470998e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80523681640625,0.0,0.0,9.515041892882437e-05,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80615234375,0.0,0.0,0.0001001983473543,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.804931640625,0.0,0.0,7.400653703371063e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80535888671875,0.0,0.0,0.0001001980126602,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006591796875,0.0,0.0,0.0004752920358441,285.8134155273437,294.1499938964844,295.0837097167969,287.0491027832031,295.3019714355469,295.56427001953125,284.5099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,7.577558517456055,-0.0,-7.010521585470998e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031616210937,0.0,0.0,9.513718396192417e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040466308594,0.0,0.0,0.0001001844066195,299.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028564453125,0.0,0.0,7.399623427772895e-05,298.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8032531738281,0.0,0.0,0.0001001840792014,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,0.000475225970149,285.810302734375,294.1499938964844,295.03106689453125,287.01470947265625,295.2975769042969,295.4266357421875,284.56024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,7.345844745635986,-0.0,-7.008536329067283e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031616210937,0.0,0.0,9.513718396192417e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040466308594,0.0,0.0,0.0001001844066195,299.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028564453125,0.0,0.0,7.399623427772895e-05,298.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8032531738281,0.0,0.0,0.0001001840792014,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,0.000475225970149,285.810302734375,294.1499938964844,295.03106689453125,287.01470947265625,295.2975769042969,295.4266357421875,284.56024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,7.345844745635986,-0.0,-7.008536329067283e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008728027344,0.0,0.0,9.514285920886324e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,0.0001001903801807,299.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80059814453125,0.0,0.0,7.400064350804314e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80096435546875,0.0,0.0,0.0001001900527626,298.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79638671875,0.0,0.0,0.0004752543754875,285.8069152832031,294.1499938964844,294.9785461425781,286.9791259765625,295.2923278808594,295.31207275390625,284.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493152764936895e-09,0.0010139242513105,-0.0186824910342693,0.0,0.0,0.0,-0.0085274931043386,60.0,7.253810405731201,-0.0,-7.00933782127322e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008728027344,0.0,0.0,9.514285920886324e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,0.0001001903801807,299.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80059814453125,0.0,0.0,7.400064350804314e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80096435546875,0.0,0.0,0.0001001900527626,298.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79638671875,0.0,0.0,0.0004752543754875,285.8069152832031,294.1499938964844,294.9785461425781,286.9791259765625,295.2923278808594,295.31207275390625,284.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493152764936895e-09,0.0010139242513105,-0.0186824910342693,0.0,0.0,0.0,-0.0085274931043386,60.0,7.253810405731201,-0.0,-7.00933782127322e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996826171875,0.0,0.0,9.515143028693274e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005676269531,0.0,0.0,0.0001001994023681,299.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,7.400730100926012e-05,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997741699219,0.0,0.0,0.000100199082226,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79522705078125,0.0,0.0,0.0004752972163259,285.8051452636719,294.1499938964844,294.95233154296875,286.9609375,295.28936767578125,295.2613525390625,284.6313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140218073502,7.503687449172958e-09,0.0010140143567696,-0.0187100823968648,0.0,0.0,0.0,-0.008532715961337,60.0,7.21753978729248,-0.0,-7.010584113231745e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984313964844,0.0,0.0,9.516309364698829e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79931640625,0.0,0.0,0.0001002116769086,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79815673828125,0.0,0.0,7.4016374128405e-05,298.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79852294921875,0.0,0.0,0.0001002113640424,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79400634765625,0.0,0.0,0.0004753555112984,285.8033447265625,294.1499938964844,294.9261474609375,286.9425048828125,295.28619384765625,295.2141418457031,284.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141448583453,7.518078604107359e-09,0.0010141374077647,-0.0187477748841047,0.0,0.0,0.0,-0.0085398498922586,60.0,7.183104038238525,-0.0,-7.012285863083889e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958374023437,0.0,0.0,9.51935217017308e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967224121094,0.0,0.0,0.0001002437202259,299.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955627441406,0.0,0.0,7.404002826660872e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79595947265625,0.0,0.0,0.0001002434073598,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914733886719,0.0,0.0,0.0004755075497087,285.799560546875,294.1499938964844,294.87384033203125,286.90496826171875,295.2792663574219,295.12823486328125,284.6971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555712500106893e-09,0.0010144591797143,-0.0188463423401117,0.0,0.0,0.0,-0.0085585061460733,60.0,7.117095470428467,-0.0,-7.016737413323426e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958374023437,0.0,0.0,9.51935217017308e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967224121094,0.0,0.0,0.0001002437202259,299.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955627441406,0.0,0.0,7.404002826660872e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79595947265625,0.0,0.0,0.0001002434073598,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914733886719,0.0,0.0,0.0004755075497087,285.799560546875,294.1499938964844,294.87384033203125,286.90496826171875,295.2792663574219,295.12823486328125,284.6971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555712500106893e-09,0.0010144591797143,-0.0188463423401117,0.0,0.0,0.0,-0.0085585061460733,60.0,7.117095470428467,-0.0,-7.016737413323426e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931213378906,0.0,0.0,9.522982873022556e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939758300781,0.0,0.0,0.0001002819408313,299.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928466796875,0.0,0.0,7.406825898215175e-05,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,0.0001002816352411,298.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,0.0004756889247801,285.7956237792969,294.1499938964844,294.82159423828125,286.8666687011719,295.2715148925781,295.05108642578125,284.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.05360221862793,-0.0,-7.022056536243326e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931213378906,0.0,0.0,9.522982873022556e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939758300781,0.0,0.0,0.0001002819408313,299.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928466796875,0.0,0.0,7.406825898215175e-05,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,0.0001002816352411,298.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,0.0004756889247801,285.7956237792969,294.1499938964844,294.82159423828125,286.8666687011719,295.2715148925781,295.05108642578125,284.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.05360221862793,-0.0,-7.022056536243326e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.790283203125,0.0,0.0,9.5267801953014e-05,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,0.0001003219294943,299.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,7.40977848181501e-05,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903747558594,0.0,0.0,0.0001003216166282,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,0.0004758786526508,285.79150390625,294.1499938964844,294.7694091796875,286.8276672363281,295.262939453125,294.9803466796875,284.77691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,6.99199914932251,-0.0,-7.027624349120742e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.790283203125,0.0,0.0,9.5267801953014e-05,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,0.0001003219294943,299.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,7.40977848181501e-05,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903747558594,0.0,0.0,0.0001003216166282,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,0.0004758786526508,285.79150390625,294.1499938964844,294.7694091796875,286.8276672363281,295.262939453125,294.9803466796875,284.77691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,6.99199914932251,-0.0,-7.027624349120742e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78729248046875,0.0,0.0,9.53035123529844e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78814697265625,0.0,0.0,0.0001003595316433,299.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870483398437,0.0,0.0,7.412555714836344e-05,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,0.0001003592260531,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831115722656,0.0,0.0,0.0004760571173392,285.7872619628906,294.1499938964844,294.7171936035156,286.78814697265625,295.25360107421875,294.9143371582031,284.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,6.9318928718566895,-0.0,-7.032862470168767e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78729248046875,0.0,0.0,9.53035123529844e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78814697265625,0.0,0.0,0.0001003595316433,299.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870483398437,0.0,0.0,7.412555714836344e-05,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,0.0001003592260531,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831115722656,0.0,0.0,0.0004760571173392,285.7872619628906,294.1499938964844,294.7171936035156,286.78814697265625,295.25360107421875,294.9143371582031,284.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,6.9318928718566895,-0.0,-7.032862470168767e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857971191406,0.0,0.0,9.53194103203714e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78662109375,0.0,0.0,0.0001003762736218,299.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855224609375,0.0,0.0,7.413791900034994e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.785888671875,0.0,0.0,0.0001003759680315,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816162109375,0.0,0.0,0.0004761365416925,285.7850952148437,294.1499938964844,294.69110107421875,286.7682189941406,295.2486267089844,294.8827209472656,284.8310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157999349758,7.711613569938436e-09,0.0010157922515645,-0.0192546546459198,0.0,0.0,0.0,-0.0086357928812503,60.0,6.902292251586914,-0.0,-7.035192339799323e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78424072265625,0.0,0.0,9.533348929835483e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850646972656,0.0,0.0,0.0001003910947474,299.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839660644531,0.0,0.0,7.414886204060167e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843322753906,0.0,0.0,0.0001003907964332,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78009033203125,0.0,0.0,0.0004762068856507,285.78289794921875,294.1499938964844,294.6649780273437,286.7481994628906,295.24346923828125,294.8518371582031,284.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729022755142978e-09,0.0010159411467611,-0.0193002503365278,0.0,0.0,0.0,-0.0086444234475493,60.0,6.872941017150879,-0.0,-7.037255045361236e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78106689453125,0.0,0.0,9.535494609735906e-05,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818908691406,0.0,0.0,0.0001004136793198,299.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807922363281,0.0,0.0,7.416553853545338e-05,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811584472656,0.0,0.0,0.0001004133810056,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769775390625,0.0,0.0,0.0004763141041621,285.7784118652344,294.1499938964844,294.6127319335937,286.7079467773437,295.23260498046875,294.7919616699219,284.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575429886579,60.0,6.814842700958252,-0.0,-7.040390670454144e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78106689453125,0.0,0.0,9.535494609735906e-05,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818908691406,0.0,0.0,0.0001004136793198,299.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807922363281,0.0,0.0,7.416553853545338e-05,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811584472656,0.0,0.0,0.0001004133810056,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769775390625,0.0,0.0,0.0004763141041621,285.7784118652344,294.1499938964844,294.6127319335937,286.7079467773437,295.23260498046875,294.7919616699219,284.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575429886579,60.0,6.814842700958252,-0.0,-7.040390670454144e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77783203125,0.0,0.0,9.536601282889023e-05,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77862548828125,0.0,0.0,0.000100425328128,299.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7775573730469,0.0,0.0,7.417413871735334e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0001004250370897,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,0.0004763694305438,285.7738342285156,294.1499938964844,294.5604248046875,286.66748046875,295.220947265625,294.73406982421875,284.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769011212133137e-09,0.0010162831749767,-0.0194049812853336,0.0,0.0,0.0,-0.0086642485111951,60.0,6.757359027862549,-0.0,-7.04199365486602e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
