time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12252600,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77783203125,0.0,0.0,9.536601282889023e-05,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77862548828125,0.0,0.0,0.000100425328128,299.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7775573730469,0.0,0.0,7.417413871735334e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0001004250370897,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,0.0004763694305438,285.7738342285156,294.1499938964844,294.5604248046875,286.66748046875,295.220947265625,294.73406982421875,284.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769011212133137e-09,0.0010162831749767,-0.0194049812853336,0.0,0.0,0.0,-0.0086642485111951,60.0,6.757359027862549,-0.0,-7.04199365486602e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745056152344,0.0,0.0,9.536603465676308e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752990722656,0.0,0.0,0.0001004253499559,299.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77423095703125,0.0,0.0,7.417415326926857e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77459716796875,0.0,0.0,0.0001004250589176,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705078125,0.0,0.0,0.000476369576063,285.7691650390625,294.1499938964844,294.50799560546875,286.626953125,295.2085876464844,294.6776733398437,284.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,6.700327396392822,-0.0,-7.04196523315659e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745056152344,0.0,0.0,9.536603465676308e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752990722656,0.0,0.0,0.0001004253499559,299.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77423095703125,0.0,0.0,7.417415326926857e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77459716796875,0.0,0.0,0.0001004250589176,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705078125,0.0,0.0,0.000476369576063,285.7691650390625,294.1499938964844,294.50799560546875,286.626953125,295.2085876464844,294.6776733398437,284.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,6.700327396392822,-0.0,-7.04196523315659e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711181640625,0.0,0.0,9.535571734886616e-05,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0001004144869511,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,7.416612061206251e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712097167969,0.0,0.0,0.0001004142031888,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,0.0004763181204907,285.7644348144531,294.1499938964844,294.4554748535156,286.58648681640625,295.1955261230469,294.6224365234375,284.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755668107733982e-09,0.0010161690879613,-0.0193700343370437,0.0,0.0,0.0,-0.0086576333269476,60.0,6.643677711486816,-0.0,-7.040411986736217e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711181640625,0.0,0.0,9.535571734886616e-05,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0001004144869511,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,7.416612061206251e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712097167969,0.0,0.0,0.0001004142031888,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,0.0004763181204907,285.7644348144531,294.1499938964844,294.4554748535156,286.58648681640625,295.1955261230469,294.6224365234375,284.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755668107733982e-09,0.0010161690879613,-0.0193700343370437,0.0,0.0,0.0,-0.0086576333269476,60.0,6.643677711486816,-0.0,-7.040411986736217e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693786621094,0.0,0.0,9.534730634186416e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701721191406,0.0,0.0,0.0001004056248348,299.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691345214844,0.0,0.0,7.415957952616736e-05,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694702148437,0.0,0.0,0.0001004053410724,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654724121094,0.0,0.0,0.0004762761236634,285.76202392578125,294.1499938964844,294.4291687011719,286.5662841796875,295.1886901855469,294.5951538085937,284.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745058816510664e-09,0.0010160784004256,-0.0193422492593526,0.0,0.0,0.0,-0.0086523741483688,60.0,6.615499496459961,-0.0,-7.039155036636657e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676696777344,0.0,0.0,9.533723641652614e-05,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684326171875,0.0,0.0,0.0001003950164886,299.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,7.415174331981689e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76776123046875,0.0,0.0,0.0001003947400022,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637634277344,0.0,0.0,0.0004762258322443,285.7596435546875,294.1499938964844,294.4028015136719,286.546142578125,295.1817321777344,294.56805419921875,284.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380069569444e-09,0.0010159700177609,-0.0193090420216321,0.0,0.0,0.0,-0.0086460886523127,60.0,6.587434768676758,-0.0,-7.03765294929326e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76416015625,0.0,0.0,9.531368414172904e-05,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649230957031,0.0,0.0,0.0001003702127491,299.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.763916015625,0.0,0.0,7.413341518258676e-05,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642517089844,0.0,0.0,0.0001003699362627,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,0.0004761082236655,285.7547912597656,294.1499938964844,294.3499450683594,286.506103515625,295.167236328125,294.5143127441406,285.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314128711819,60.0,6.531711101531982,-0.0,-7.03414571034955e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76416015625,0.0,0.0,9.531368414172904e-05,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649230957031,0.0,0.0,0.0001003702127491,299.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.763916015625,0.0,0.0,7.413341518258676e-05,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642517089844,0.0,0.0,0.0001003699362627,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,0.0004761082236655,285.7547912597656,294.1499938964844,294.3499450683594,286.506103515625,295.167236328125,294.5143127441406,285.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314128711819,60.0,6.531711101531982,-0.0,-7.03414571034955e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606201171875,0.0,0.0,9.528647206025198e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613525390625,0.0,0.0,0.000100341552752,299.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,7.411224214592949e-05,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607116699219,0.0,0.0,0.0001003412762656,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568054199219,0.0,0.0,0.0004759723378811,285.7499084472656,294.1499938964844,294.2969055175781,286.4664306640625,295.15203857421875,294.46099853515625,285.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,6.476589679718018,-0.0,-7.030100590554866e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606201171875,0.0,0.0,9.528647206025198e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613525390625,0.0,0.0,0.000100341552752,299.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,7.411224214592949e-05,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607116699219,0.0,0.0,0.0001003412762656,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568054199219,0.0,0.0,0.0004759723378811,285.7499084472656,294.1499938964844,294.2969055175781,286.4664306640625,295.15203857421875,294.46099853515625,285.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,6.476589679718018,-0.0,-7.030100590554866e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75701904296875,0.0,0.0,9.52562695601955e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577819824219,0.0,0.0,0.0001003097495413,299.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567749023437,0.0,0.0,7.408874807879329e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571105957031,0.0,0.0,0.0001003094730549,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532653808594,0.0,0.0,0.0004758215218316,285.7449951171875,294.1499938964844,294.24365234375,286.42724609375,295.1361999511719,294.407958984375,285.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.422064781188965,-0.0,-7.025616355349484e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75701904296875,0.0,0.0,9.52562695601955e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577819824219,0.0,0.0,0.0001003097495413,299.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567749023437,0.0,0.0,7.408874807879329e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571105957031,0.0,0.0,0.0001003094730549,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532653808594,0.0,0.0,0.0004758215218316,285.7449951171875,294.1499938964844,294.24365234375,286.42724609375,295.1361999511719,294.407958984375,285.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.422064781188965,-0.0,-7.025616355349484e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,9.52237969613634e-05,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.754150390625,0.0,0.0,0.0001002755452645,299.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,7.406348595395684e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535095214844,0.0,0.0,0.0001002752760541,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74969482421875,0.0,0.0,0.0004756593552883,285.74005126953125,294.1499938964844,294.19012451171875,286.3887023925781,295.1196594238281,294.3550720214844,285.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590035266957784e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.368113040924072,-0.0,-7.020798165058295e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,9.52237969613634e-05,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.754150390625,0.0,0.0,0.0001002755452645,299.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,7.406348595395684e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535095214844,0.0,0.0,0.0001002752760541,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74969482421875,0.0,0.0,0.0004756593552883,285.74005126953125,294.1499938964844,294.19012451171875,286.3887023925781,295.1196594238281,294.3550720214844,285.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590035266957784e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.368113040924072,-0.0,-7.020798165058295e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515869140625,0.0,0.0,9.52069167396985e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523193359375,0.0,0.0,0.0001002577628241,299.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513427734375,0.0,0.0,7.405034557450563e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516784667969,0.0,0.0,0.0001002575008897,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479248046875,0.0,0.0,0.0004755750414915,285.7375793457031,294.1499938964844,294.16326904296875,286.3696594238281,295.11114501953125,294.32867431640625,285.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808161765337,0.0,0.0,0.0,-0.0085650328546762,60.0,6.341343879699707,-0.0,-7.018294212457479e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,9.518968727206813e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75048828125,0.0,0.0,0.0001002396238618,299.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7495422363281,0.0,0.0,7.403695053653792e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498474121094,0.0,0.0,0.0001002393619273,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461242675781,0.0,0.0,0.0004754890105687,285.735107421875,294.1499938964844,294.1363525390625,286.350830078125,295.1024780273437,294.30224609375,285.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.314708232879639,-0.0,-7.01574123240789e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74609375,0.0,0.0,9.515442070551217e-05,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.746826171875,0.0,0.0,0.0001002024800982,299.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458801269531,0.0,0.0,7.400950562441722e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,0.0001002022181637,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74249267578125,0.0,0.0,0.0004753128741867,285.73016357421875,294.1499938964844,294.082275390625,286.3138122558594,295.0846252441406,294.2494201660156,285.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.261816024780273,-0.0,-7.010515190586375e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74609375,0.0,0.0,9.515442070551217e-05,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.746826171875,0.0,0.0,0.0001002024800982,299.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458801269531,0.0,0.0,7.400950562441722e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,0.0001002022181637,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74249267578125,0.0,0.0,0.0004753128741867,285.73016357421875,294.1499938964844,294.082275390625,286.3138122558594,295.0846252441406,294.2494201660156,285.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.261816024780273,-0.0,-7.010515190586375e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,9.51182228163816e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431335449219,0.0,0.0,0.0001001643540803,299.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421875,0.0,0.0,7.398134766845033e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74249267578125,0.0,0.0,0.0001001640994218,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388610839844,0.0,0.0,0.0004751321102958,285.7251892089844,294.1499938964844,294.0278625488281,286.2777099609375,295.0661315917969,294.1965026855469,285.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099525749683,60.0,6.209394931793213,-0.0,-7.005154856187802e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,9.51182228163816e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431335449219,0.0,0.0,0.0001001643540803,299.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421875,0.0,0.0,7.398134766845033e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74249267578125,0.0,0.0,0.0001001640994218,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388610839844,0.0,0.0,0.0004751321102958,285.7251892089844,294.1499938964844,294.0278625488281,286.2777099609375,295.0661315917969,294.1965026855469,285.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099525749683,60.0,6.209394931793213,-0.0,-7.005154856187802e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387390136719,0.0,0.0,9.508104994893074e-05,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73944091796875,0.0,0.0,0.0001001252094283,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,7.395242573693395e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,0.0001001249547698,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351989746094,0.0,0.0,0.0004749464569613,285.7202453613281,294.1499938964844,293.9730834960937,286.2426452636719,295.0469970703125,294.1434326171875,285.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216529362718e-09,0.001013223780319,-0.0184678900986909,0.0,0.0,0.0,-0.0084868744015693,60.0,6.157387733459473,-0.0,-6.99965312378481e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387390136719,0.0,0.0,9.508104994893074e-05,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73944091796875,0.0,0.0,0.0001001252094283,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,7.395242573693395e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,0.0001001249547698,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351989746094,0.0,0.0,0.0004749464569613,285.7202453613281,294.1499938964844,293.9730834960937,286.2426452636719,295.0469970703125,294.1434326171875,285.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216529362718e-09,0.001013223780319,-0.0184678900986909,0.0,0.0,0.0,-0.0084868744015693,60.0,6.157387733459473,-0.0,-6.99965312378481e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,9.50426037888974e-05,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357177734375,0.0,0.0,0.0001000847187242,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348022460937,0.0,0.0,7.392252155113965e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,0.0001000844713416,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315673828125,0.0,0.0,0.0004747544589918,285.7153015136719,294.1499938964844,293.9179382324219,286.208740234375,295.0272216796875,294.0902099609375,285.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363086140799169e-09,0.0010128122521564,-0.0183418281376361,0.0,0.0,0.0,-0.0084630139172077,60.0,6.1057233810424805,-0.0,-6.993967360813258e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,9.50426037888974e-05,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357177734375,0.0,0.0,0.0001000847187242,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348022460937,0.0,0.0,7.392252155113965e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,0.0001000844713416,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315673828125,0.0,0.0,0.0004747544589918,285.7153015136719,294.1499938964844,293.9179382324219,286.208740234375,295.0272216796875,294.0902099609375,285.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363086140799169e-09,0.0010128122521564,-0.0183418281376361,0.0,0.0,0.0,-0.0084630139172077,60.0,6.1057233810424805,-0.0,-6.993967360813258e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331848144531,0.0,0.0,9.50227549765259e-05,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338562011719,0.0,0.0,0.0001000638221739,299.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7329406738281,0.0,0.0,7.390708196908236e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332458496094,0.0,0.0,0.0001000635675154,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,0.0004746553313452,285.7128295898437,294.1499938964844,293.8902282714844,286.1922302246094,295.0171203613281,294.0635070800781,285.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.079992771148682,-0.0,-6.991033529857307e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313232421875,0.0,0.0,9.500239684712142e-05,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73199462890625,0.0,0.0,0.0001000423799268,299.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311096191406,0.0,0.0,7.389124220935628e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314147949219,0.0,0.0,0.0001000421325443,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279052734375,0.0,0.0,0.0004745536716654,285.7103881835937,294.1499938964844,293.8623962402344,286.1760559082031,295.0068359375,294.0367431640625,285.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.054316520690918,-0.0,-6.988025091914096e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,9.495984704699369e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,9.999756730394438e-05,299.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,7.385813660221174e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276916503906,0.0,0.0,9.99973199213855e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242431640625,0.0,0.0,0.0004743411263916,285.7054748535156,294.1499938964844,293.8064270019531,286.1447448730469,294.9858093261719,293.9830322265625,285.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518763902406e-09,0.0010119266808032,-0.0180705655366182,0.0,0.0,0.0,-0.0084116719663143,60.0,6.003077507019043,-0.0,-6.981740341416298e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,9.495984704699369e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,9.999756730394438e-05,299.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,7.385813660221174e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276916503906,0.0,0.0,9.99973199213855e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242431640625,0.0,0.0,0.0004743411263916,285.7054748535156,294.1499938964844,293.8064270019531,286.1447448730469,294.9858093261719,293.9830322265625,285.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518763902406e-09,0.0010119266808032,-0.0180705655366182,0.0,0.0,0.0,-0.0084116719663143,60.0,6.003077507019043,-0.0,-6.981740341416298e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239074707031,0.0,0.0,9.491435048403218e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245788574219,0.0,0.0,9.994964784709735e-05,299.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,7.382274634437636e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239990234375,0.0,0.0,9.99494077404961e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0004741139127872,285.7005920410156,294.1499938964844,293.75,286.1148376464844,294.96417236328125,293.9290466308594,285.2092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011447282508,7.2026087316601214e-09,0.001011440064758,-0.0179215054959058,0.0,0.0,0.0,-0.0083834584802389,60.0,5.951918601989746,-0.0,-6.975026423106101e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239074707031,0.0,0.0,9.491435048403218e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245788574219,0.0,0.0,9.994964784709735e-05,299.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,7.382274634437636e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239990234375,0.0,0.0,9.99494077404961e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0004741139127872,285.7005920410156,294.1499938964844,293.75,286.1148376464844,294.96417236328125,293.9290466308594,285.2092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011447282508,7.2026087316601214e-09,0.001011440064758,-0.0179215054959058,0.0,0.0,0.0,-0.0083834584802389,60.0,5.951918601989746,-0.0,-6.975026423106101e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72021484375,0.0,0.0,9.487078204983844e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72088623046875,0.0,0.0,9.990377293433994e-05,299.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200012207031,0.0,0.0,7.378885493380949e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203063964844,0.0,0.0,9.990353282773869e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169189453125,0.0,0.0,0.0004738963325507,285.6957397460937,294.1499938964844,293.6933288574219,286.0859680175781,294.9419250488281,293.8747863769531,285.22174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148110103827321e-09,0.0010109739378094,-0.0177787616848945,0.0,0.0,0.0,-0.0083564417436718,60.0,5.900949954986572,-0.0,-6.968599564061152e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72021484375,0.0,0.0,9.487078204983844e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72088623046875,0.0,0.0,9.990377293433994e-05,299.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200012207031,0.0,0.0,7.378885493380949e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203063964844,0.0,0.0,9.990353282773869e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169189453125,0.0,0.0,0.0004738963325507,285.6957397460937,294.1499938964844,293.6933288574219,286.0859680175781,294.9419250488281,293.8747863769531,285.22174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148110103827321e-09,0.0010109739378094,-0.0177787616848945,0.0,0.0,0.0,-0.0083564417436718,60.0,5.900949954986572,-0.0,-6.968599564061152e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165222167969,0.0,0.0,9.483389294473454e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171936035156,0.0,0.0,9.98649193206802e-05,299.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71630859375,0.0,0.0,7.376015855697915e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71661376953125,0.0,0.0,9.986468649003656e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132568359375,0.0,0.0,0.0004737120762001,285.69091796875,294.1499938964844,293.6366577148437,286.0575256347656,294.9190368652344,293.8202819824219,285.2336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101928378716593e-09,0.0010105790570378,-0.0176577996462583,0.0,0.0,0.0,-0.0083335470408201,60.0,5.850672721862793,-0.0,-6.963156096162494e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165222167969,0.0,0.0,9.483389294473454e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171936035156,0.0,0.0,9.98649193206802e-05,299.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71630859375,0.0,0.0,7.376015855697915e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71661376953125,0.0,0.0,9.986468649003656e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132568359375,0.0,0.0,0.0004737120762001,285.69091796875,294.1499938964844,293.6366577148437,286.0575256347656,294.9190368652344,293.8202819824219,285.2336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101928378716593e-09,0.0010105790570378,-0.0176577996462583,0.0,0.0,0.0,-0.0083335470408201,60.0,5.850672721862793,-0.0,-6.963156096162494e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146911621094,0.0,0.0,9.481774031883106e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71533203125,0.0,0.0,9.984790813177824e-05,299.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144775390625,0.0,0.0,7.374759297817945e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147827148437,0.0,0.0,9.98476753011346e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7114562988281,0.0,0.0,0.0004736314294859,285.68853759765625,294.1499938964844,293.6083374023437,286.0434875488281,294.9073791503906,293.7929382324219,285.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,5.825843811035156,-0.0,-6.960772225284019e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7128601074219,0.0,0.0,9.48030356084928e-05,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135009765625,0.0,0.0,9.983242489397526e-05,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.712646484375,0.0,0.0,7.373615517280996e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,9.98321920633316e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096252441406,0.0,0.0,0.0004735580005217,285.6861572265625,294.1499938964844,293.5799865722656,286.029541015625,294.89556884765625,293.7655334472656,285.2449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063272633445194e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,5.801212787628174,-0.0,-6.958600806683536e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091979980469,0.0,0.0,9.477783169131726e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098388671875,0.0,0.0,9.98058749246411e-05,299.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.708984375,0.0,0.0,7.371653919108212e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,9.980564936995506e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,0.000473432126455,285.6814270019531,294.1499938964844,293.5233459472656,286.0019836425781,294.8715209960937,293.7105407714844,285.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,5.752511501312256,-0.0,-6.954876852205416e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091979980469,0.0,0.0,9.477783169131726e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098388671875,0.0,0.0,9.98058749246411e-05,299.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.708984375,0.0,0.0,7.371653919108212e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,9.980564936995506e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,0.000473432126455,285.6814270019531,294.1499938964844,293.5233459472656,286.0019836425781,294.8715209960937,293.7105407714844,285.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,5.752511501312256,-0.0,-6.954876852205416e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
