time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254940,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055358886719,0.0,0.0,9.475803381064908e-05,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061767578125,0.0,0.0,9.978502930607648e-05,299.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,7.370114326477051e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70562744140625,0.0,0.0,9.978480375139044e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.702392578125,0.0,0.0,0.0004733332898467,285.6767272949219,294.1499938964844,293.4666748046875,285.97479248046875,294.8468933105469,293.6553649902344,285.2660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,5.704524517059326,-0.0,-6.95194870559135e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055358886719,0.0,0.0,9.475803381064908e-05,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061767578125,0.0,0.0,9.978502930607648e-05,299.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,7.370114326477051e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70562744140625,0.0,0.0,9.978480375139044e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.702392578125,0.0,0.0,0.0004733332898467,285.6767272949219,294.1499938964844,293.4666748046875,285.97479248046875,294.8468933105469,293.6553649902344,285.2660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,5.704524517059326,-0.0,-6.95194870559135e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019348144531,0.0,0.0,9.474346006754786e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025451660156,0.0,0.0,9.976967703551054e-05,299.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70172119140625,0.0,0.0,7.368980004685e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019958496094,0.0,0.0,9.976945875678211e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,0.0004732605011668,285.67205810546875,294.1499938964844,293.4100036621094,285.9479675292969,294.8217163085937,293.5999450683594,285.27587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.657205581665039,-0.0,-6.949786524046432e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019348144531,0.0,0.0,9.474346006754786e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025451660156,0.0,0.0,9.976967703551054e-05,299.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70172119140625,0.0,0.0,7.368980004685e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019958496094,0.0,0.0,9.976945875678211e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,0.0004732605011668,285.67205810546875,294.1499938964844,293.4100036621094,285.9479675292969,294.8217163085937,293.5999450683594,285.27587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.657205581665039,-0.0,-6.949786524046432e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69830322265625,0.0,0.0,9.473387035541236e-05,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69891357421875,0.0,0.0,9.975957800634204e-05,299.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981201171875,0.0,0.0,7.368233491433784e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983947753906,0.0,0.0,9.9759352451656e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952514648437,0.0,0.0,0.0004732126253657,285.6674499511719,294.1499938964844,293.35333251953125,285.9214782714844,294.79595947265625,293.5443420410156,285.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.610511302947998,-0.0,-6.948356201519347e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69830322265625,0.0,0.0,9.473387035541236e-05,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69891357421875,0.0,0.0,9.975957800634204e-05,299.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981201171875,0.0,0.0,7.368233491433784e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983947753906,0.0,0.0,9.9759352451656e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952514648437,0.0,0.0,0.0004732126253657,285.6674499511719,294.1499938964844,293.35333251953125,285.9214782714844,294.79595947265625,293.5443420410156,285.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.610511302947998,-0.0,-6.948356201519347e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965026855469,0.0,0.0,9.473083628108724e-05,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971130371094,0.0,0.0,9.975638386094944e-05,299.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963195800781,0.0,0.0,7.367997750407085e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69659423828125,0.0,0.0,9.9756165582221e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,0.0004731975204776,285.6651611328125,294.1499938964844,293.32501220703125,285.9083557128906,294.7828674316406,293.5164489746094,285.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404875682514e-09,0.0010094714816659,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,5.587385654449463,-0.0,-6.947900033082989e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947326660156,0.0,0.0,9.47289154282771e-05,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,9.975435386877508e-05,299.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69451904296875,0.0,0.0,7.367847138084471e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947937011719,0.0,0.0,9.975413559004664e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69171142578125,0.0,0.0,0.0004731879162136,285.66290283203125,294.1499938964844,293.2966613769531,285.89532470703125,294.7696533203125,293.488525390625,285.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907762055527e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.564398765563965,-0.0,-6.947605868390383e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.691162109375,0.0,0.0,9.472810052102432e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917419433594,0.0,0.0,9.975348802981898e-05,299.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69097900390625,0.0,0.0,7.367783109657466e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69122314453125,0.0,0.0,9.975327702704816e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,0.0004731838707812,285.65838623046875,294.1499938964844,293.239990234375,285.8694152832031,294.7427978515625,293.4325256347656,285.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698507137105e-09,0.0010094397002831,-0.017308834940195,0.0,0.0,0.0,-0.0082674985751509,60.0,5.518813610076904,-0.0,-6.947463759843231e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.691162109375,0.0,0.0,9.472810052102432e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917419433594,0.0,0.0,9.975348802981898e-05,299.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69097900390625,0.0,0.0,7.367783109657466e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69122314453125,0.0,0.0,9.975327702704816e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,0.0004731838707812,285.65838623046875,294.1499938964844,293.239990234375,285.8694152832031,294.7427978515625,293.4325256347656,285.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698507137105e-09,0.0010094397002831,-0.017308834940195,0.0,0.0,0.0,-0.0082674985751509,60.0,5.518813610076904,-0.0,-6.947463759843231e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876220703125,0.0,0.0,9.473077079746872e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882019042969,0.0,0.0,9.975629654945806e-05,299.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874389648437,0.0,0.0,7.36799047444947e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,9.975608554668725e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846618652344,0.0,0.0,0.0004731972294393,285.6539306640625,294.1499938964844,293.1833190917969,285.8437805175781,294.7154235839844,293.3763427734375,285.3114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971834221047857e-09,0.0010094664758071,-0.017317047342658,0.0,0.0,0.0,-0.008269052952528,60.0,5.473701000213623,-0.0,-6.94783253152309e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876220703125,0.0,0.0,9.473077079746872e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882019042969,0.0,0.0,9.975629654945806e-05,299.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874389648437,0.0,0.0,7.36799047444947e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,9.975608554668725e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846618652344,0.0,0.0,0.0004731972294393,285.6539306640625,294.1499938964844,293.1833190917969,285.8437805175781,294.7154235839844,293.3763427734375,285.3114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971834221047857e-09,0.0010094664758071,-0.017317047342658,0.0,0.0,0.0,-0.008269052952528,60.0,5.473701000213623,-0.0,-6.94783253152309e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841125488281,0.0,0.0,9.473611862631516e-05,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,9.976192814065143e-05,299.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839294433594,0.0,0.0,7.36840593162924e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841735839844,0.0,0.0,9.976172441383824e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811828613281,0.0,0.0,0.0004732240049634,285.6495361328125,294.1499938964844,293.1266784667969,285.8183898925781,294.6875,293.32000732421875,285.3194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978312594441149e-09,0.0010095218895003,-0.0173340160399675,0.0,0.0,0.0,-0.0082722650840878,60.0,5.428998947143555,-0.0,-6.948595654421298e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841125488281,0.0,0.0,9.473611862631516e-05,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,9.976192814065143e-05,299.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839294433594,0.0,0.0,7.36840593162924e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841735839844,0.0,0.0,9.976172441383824e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811828613281,0.0,0.0,0.0004732240049634,285.6495361328125,294.1499938964844,293.1266784667969,285.8183898925781,294.6875,293.32000732421875,285.3194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978312594441149e-09,0.0010095218895003,-0.0173340160399675,0.0,0.0,0.0,-0.0082722650840878,60.0,5.428998947143555,-0.0,-6.948595654421298e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806335449219,0.0,0.0,9.474298713030294e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811828613281,0.0,0.0,9.976916044251992e-05,299.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.680419921875,0.0,0.0,7.368939986918122e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806945800781,0.0,0.0,9.976895671570674e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.677734375,0.0,0.0,0.0004732583474833,285.6451721191406,294.1499938964844,293.07000732421875,285.7931823730469,294.6590881347656,293.2635498046875,285.3271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.9866885610281315e-09,0.0010095934849232,-0.0173559542745351,0.0,0.0,0.0,-0.0082764169201254,60.0,5.38463306427002,-0.0,-6.949581887738533e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806335449219,0.0,0.0,9.474298713030294e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811828613281,0.0,0.0,9.976916044251992e-05,299.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.680419921875,0.0,0.0,7.368939986918122e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806945800781,0.0,0.0,9.976895671570674e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.677734375,0.0,0.0,0.0004732583474833,285.6451721191406,294.1499938964844,293.07000732421875,285.7931823730469,294.6590881347656,293.2635498046875,285.3271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.9866885610281315e-09,0.0010095934849232,-0.0173559542745351,0.0,0.0,0.0,-0.0082764169201254,60.0,5.38463306427002,-0.0,-6.949581887738533e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67889404296875,0.0,0.0,9.474584658164532e-05,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.679443359375,0.0,0.0,9.97721726889722e-05,299.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787109375,0.0,0.0,7.369161903625354e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.678955078125,0.0,0.0,9.9771968962159e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.676025390625,0.0,0.0,0.0004732726374641,285.6430358886719,294.1499938964844,293.0416564941406,285.7806701660156,294.6446838378906,293.2352600097656,285.3309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.99015778593548e-09,0.0010096231708303,-0.0173650421202182,0.0,0.0,0.0,-0.0082781370729208,60.0,5.36253833770752,-0.0,-6.949989739268858e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771545410156,0.0,0.0,9.474741091253236e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.677734375,0.0,0.0,9.97738097794354e-05,299.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769714355469,0.0,0.0,7.369283412117511e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772155761719,0.0,0.0,9.97736060526222e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67431640625,0.0,0.0,0.0004732804372906,285.6408996582031,294.1499938964844,293.0133361816406,285.7681579589844,294.6301574707031,293.2069396972656,285.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096461046487,6.9920105261189755e-09,0.001009639003314,-0.017369894310832,0.0,0.0,0.0,-0.0082790553569793,60.0,5.340455532073975,-0.0,-6.950207875888736e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737365722656,0.0,0.0,9.474439139012247e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742858886719,0.0,0.0,9.97706374619156e-05,299.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6735534667969,0.0,0.0,7.369048398686573e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737976074219,0.0,0.0,9.977043373510242e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709289550781,0.0,0.0,0.0004732654197141,285.6366577148437,294.1499938964844,292.9566650390625,285.7433166503906,294.6007080078125,293.1503295898437,285.3418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988075007541283e-09,0.0010096054757013,-0.0173595864325761,0.0,0.0,0.0,-0.0082771051675081,60.0,5.296191215515137,-0.0,-6.949744602025022e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737365722656,0.0,0.0,9.474439139012247e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742858886719,0.0,0.0,9.97706374619156e-05,299.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6735534667969,0.0,0.0,7.369048398686573e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737976074219,0.0,0.0,9.977043373510242e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709289550781,0.0,0.0,0.0004732654197141,285.6366577148437,294.1499938964844,292.9566650390625,285.7433166503906,294.6007080078125,293.1503295898437,285.3418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988075007541283e-09,0.0010096054757013,-0.0173595864325761,0.0,0.0,0.0,-0.0082771051675081,60.0,5.296191215515137,-0.0,-6.949744602025022e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,9.473046520724893e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708984375,0.0,0.0,9.97559618554078e-05,299.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.670166015625,0.0,0.0,7.36796428100206e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67041015625,0.0,0.0,9.975576540455222e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675720214844,0.0,0.0,0.0004731958906631,285.6324768066406,294.1499938964844,292.8999938964844,285.7185974121094,294.57080078125,293.09381103515625,285.3487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.970538368733514e-09,0.0010094555327668,-0.0173136536031961,0.0,0.0,0.0,-0.008268411271274,60.0,5.251603603363037,-0.0,-6.947680475377639e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,9.473046520724893e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708984375,0.0,0.0,9.97559618554078e-05,299.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.670166015625,0.0,0.0,7.36796428100206e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67041015625,0.0,0.0,9.975576540455222e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675720214844,0.0,0.0,0.0004731958906631,285.6324768066406,294.1499938964844,292.8999938964844,285.7185974121094,294.57080078125,293.09381103515625,285.3487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.970538368733514e-09,0.0010094555327668,-0.0173136536031961,0.0,0.0,0.0,-0.008268411271274,60.0,5.251603603363037,-0.0,-6.947680475377639e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669921875,0.0,0.0,9.47037260630168e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675109863281,0.0,0.0,9.972780389944091e-05,299.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66680908203125,0.0,0.0,7.365884084720165e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66705322265625,0.0,0.0,9.972760744858532e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,0.0004730623331852,285.6283569335937,294.1499938964844,292.84332275390625,285.6940002441406,294.5404052734375,293.0374450683594,285.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937042940080573e-09,0.0010091691510751,-0.0172259174287319,0.0,0.0,0.0,-0.0082518067210912,60.0,5.206541061401367,-0.0,-6.943737673736905e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669921875,0.0,0.0,9.47037260630168e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675109863281,0.0,0.0,9.972780389944091e-05,299.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66680908203125,0.0,0.0,7.365884084720165e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66705322265625,0.0,0.0,9.972760744858532e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,0.0004730623331852,285.6283569335937,294.1499938964844,292.84332275390625,285.6940002441406,294.5404052734375,293.0374450683594,285.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937042940080573e-09,0.0010091691510751,-0.0172259174287319,0.0,0.0,0.0,-0.0082518067210912,60.0,5.206541061401367,-0.0,-6.943737673736905e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636657714844,0.0,0.0,9.466387564316392e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641845703125,0.0,0.0,9.96858361759223e-05,299.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634826660156,0.0,0.0,7.362784526776522e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637268066406,0.0,0.0,9.968564700102434e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,0.0004728633211925,285.62432861328125,294.1499938964844,292.7866516113281,285.66949462890625,294.5095520019531,292.9813232421875,285.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216574824606e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.16094970703125,-0.0,-6.937874985624148e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636657714844,0.0,0.0,9.466387564316392e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641845703125,0.0,0.0,9.96858361759223e-05,299.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634826660156,0.0,0.0,7.362784526776522e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637268066406,0.0,0.0,9.968564700102434e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,0.0004728633211925,285.62432861328125,294.1499938964844,292.7866516113281,285.66949462890625,294.5095520019531,292.9813232421875,285.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216574824606e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.16094970703125,-0.0,-6.937874985624148e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620178222656,0.0,0.0,9.463921742280944e-05,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625366210937,0.0,0.0,9.965986828319728e-05,299.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618347167969,0.0,0.0,7.360865856753662e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620788574219,0.0,0.0,9.965967910829931e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,0.000472740153782,285.622314453125,294.1499938964844,292.7583312988281,285.6572570800781,294.49395751953125,292.9533996582031,285.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084864916279,6.856401668642321e-09,0.001008479623124,-0.0170146916061639,0.0,0.0,0.0,-0.0082118296995759,60.0,5.137946605682373,-0.0,-6.934250507129036e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603698730469,0.0,0.0,9.461188165005296e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.660888671875,0.0,0.0,9.963108459487556e-05,299.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601867675781,0.0,0.0,7.358739821938798e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604309082031,0.0,0.0,9.96308954199776e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576843261719,0.0,0.0,0.0004726036277133,285.6203308105469,294.1499938964844,292.7300109863281,285.6450500488281,294.4782409667969,292.9255676269531,285.3683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081945220008,6.8222592020106285e-09,0.0010081877699121,-0.0169252604246139,0.0,0.0,0.0,-0.0081949038431048,60.0,5.114833831787109,-0.0,-6.930235940671994e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571044921875,0.0,0.0,9.454996325075626e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,9.956587746273726e-05,299.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6569519042969,0.0,0.0,7.353923137998208e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571655273437,0.0,0.0,9.95656882878393e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65447998046875,0.0,0.0,0.0004722943704109,285.6164245605469,294.1499938964844,292.67333984375,285.6206359863281,294.44647216796875,292.8701171875,285.3744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744936165148374e-09,0.0010075265308842,-0.0167227238416671,0.0,0.0,0.0,-0.0081565715372562,60.0,5.068321704864502,-0.0,-6.92114809908162e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571044921875,0.0,0.0,9.454996325075626e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,9.956587746273726e-05,299.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6569519042969,0.0,0.0,7.353923137998208e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571655273437,0.0,0.0,9.95656882878393e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65447998046875,0.0,0.0,0.0004722943704109,285.6164245605469,294.1499938964844,292.67333984375,285.6206359863281,294.44647216796875,292.8701171875,285.3744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744936165148374e-09,0.0010075265308842,-0.0167227238416671,0.0,0.0,0.0,-0.0081565715372562,60.0,5.068321704864502,-0.0,-6.92114809908162e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539001464844,0.0,0.0,9.448071796214208e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544189453125,0.0,0.0,9.949295781552792e-05,299.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,7.34853747417219e-05,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539611816406,0.0,0.0,9.949277591658756e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513061523437,0.0,0.0,0.0004719485004898,285.6125793457031,294.1499938964844,292.6166687011719,285.59625244140625,294.414306640625,292.8150634765625,285.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.6584915359158e-09,0.0010067874100059,-0.0164962895214557,0.0,0.0,0.0,-0.0081137167289853,60.0,5.021513938903809,-0.0,-6.910995153930345e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539001464844,0.0,0.0,9.448071796214208e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544189453125,0.0,0.0,9.949295781552792e-05,299.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,7.34853747417219e-05,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539611816406,0.0,0.0,9.949277591658756e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513061523437,0.0,0.0,0.0004719485004898,285.6125793457031,294.1499938964844,292.6166687011719,285.59625244140625,294.414306640625,292.8150634765625,285.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.6584915359158e-09,0.0010067874100059,-0.0164962895214557,0.0,0.0,0.0,-0.0081137167289853,60.0,5.021513938903809,-0.0,-6.910995153930345e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,9.44074272410944e-05,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512451171875,0.0,0.0,9.941577445715666e-05,299.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65057373046875,0.0,0.0,7.342836033785716e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507873535156,0.0,0.0,9.94155925582163e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,0.0004715824325103,285.6087951660156,294.1499938964844,292.5599975585937,285.5718688964844,294.3817138671875,292.76031494140625,285.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060116183012,6.566998500545651e-09,0.0010060049826279,-0.0162566304206848,0.0,0.0,0.0,-0.0080683603882789,60.0,4.974577903747559,-0.0,-6.900256721564801e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,9.44074272410944e-05,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512451171875,0.0,0.0,9.941577445715666e-05,299.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65057373046875,0.0,0.0,7.342836033785716e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507873535156,0.0,0.0,9.94155925582163e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,0.0004715824325103,285.6087951660156,294.1499938964844,292.5599975585937,285.5718688964844,294.3817138671875,292.76031494140625,285.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060116183012,6.566998500545651e-09,0.0010060049826279,-0.0162566304206848,0.0,0.0,0.0,-0.0080683603882789,60.0,4.974577903747559,-0.0,-6.900256721564801e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,9.433351806364954e-05,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481018066406,0.0,0.0,9.933794353855774e-05,299.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474304199219,0.0,0.0,7.33708729967475e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64764404296875,0.0,0.0,9.933776163961738e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6450500488281,0.0,0.0,0.0004712132795248,285.6050720214844,294.1499938964844,292.5033264160156,285.5474548339844,294.3487243652344,292.70587158203125,285.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052226716652,6.474749181251127e-09,0.0010052161524072,-0.0160149876028299,0.0,0.0,0.0,-0.0080226277932524,60.0,4.927687644958496,-0.0,-6.889438708412855e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,9.433351806364954e-05,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481018066406,0.0,0.0,9.933794353855774e-05,299.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474304199219,0.0,0.0,7.33708729967475e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64764404296875,0.0,0.0,9.933776163961738e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6450500488281,0.0,0.0,0.0004712132795248,285.6050720214844,294.1499938964844,292.5033264160156,285.5474548339844,294.3487243652344,292.70587158203125,285.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052226716652,6.474749181251127e-09,0.0010052161524072,-0.0160149876028299,0.0,0.0,0.0,-0.0080226277932524,60.0,4.927687644958496,-0.0,-6.889438708412855e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,9.429751662537456e-05,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64654541015625,0.0,0.0,9.930002852343024e-05,299.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458740234375,0.0,0.0,7.33428678358905e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460876464844,0.0,0.0,9.929985390044747e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0004710334469564,285.6032409667969,294.1499938964844,292.4750061035156,285.53521728515625,294.3320617675781,292.67877197265625,285.39453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048382682725,6.42980824139272e-09,0.0010048318654298,-0.0158972665667533,0.0,0.0,0.0,-0.0080003486946225,60.0,4.904320240020752,-0.0,-6.884171455112664e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,9.426252654520796e-05,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449890136719,0.0,0.0,9.9263183074072e-05,299.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,7.331565575441346e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,9.926300117513164e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0004708586784545,285.6014099121094,294.1499938964844,292.4466552734375,285.5229797363281,294.3153076171875,292.65167236328125,285.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044646915048,6.3861294030687085e-09,0.0010044582886621,-0.0157828498631715,0.0,0.0,0.0,-0.0079786954447627,60.0,4.8810224533081055,-0.0,-6.87905412632972e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414489746094,0.0,0.0,9.419779235031456e-05,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419372558594,0.0,0.0,9.91950073512271e-05,299.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64129638671875,0.0,0.0,7.326529885176569e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415100097656,0.0,0.0,9.919483272824436e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63897705078125,0.0,0.0,0.0004705353348981,285.59783935546875,294.1499938964844,292.3900146484375,285.4984436035156,294.2815246582031,292.5975952148437,285.4026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305310940035724e-09,0.0010037672473117,-0.0155711444094777,0.0,0.0,0.0,-0.0079386299476027,60.0,4.834736347198486,-0.0,-6.869590407632131e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
