time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12257280,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414489746094,0.0,0.0,9.419779235031456e-05,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419372558594,0.0,0.0,9.91950073512271e-05,299.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64129638671875,0.0,0.0,7.326529885176569e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415100097656,0.0,0.0,9.919483272824436e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63897705078125,0.0,0.0,0.0004705353348981,285.59783935546875,294.1499938964844,292.3900146484375,285.4984436035156,294.2815246582031,292.5975952148437,285.4026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305310940035724e-09,0.0010037672473117,-0.0155711444094777,0.0,0.0,0.0,-0.0079386299476027,60.0,4.834736347198486,-0.0,-6.869590407632131e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,9.414276428287847e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.638916015625,0.0,0.0,9.913706162478776e-05,299.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382751464844,0.0,0.0,7.322249439312145e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63848876953125,0.0,0.0,9.9136887001805e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.635986328125,0.0,0.0,0.0004702604783233,285.5943298339844,294.1499938964844,292.3333435058594,285.47381591796875,294.2473449707031,292.5435485839844,285.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031857527792,6.236586358454588e-09,0.0010031795827671,-0.0153911169618368,0.0,0.0,0.0,-0.0079045593738555,60.0,4.789011001586914,-0.0,-6.861548484948798e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,9.414276428287847e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.638916015625,0.0,0.0,9.913706162478776e-05,299.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382751464844,0.0,0.0,7.322249439312145e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63848876953125,0.0,0.0,9.9136887001805e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.635986328125,0.0,0.0,0.0004702604783233,285.5943298339844,294.1499938964844,292.3333435058594,285.47381591796875,294.2473449707031,292.5435485839844,285.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031857527792,6.236586358454588e-09,0.0010031795827671,-0.0153911169618368,0.0,0.0,0.0,-0.0079045593738555,60.0,4.789011001586914,-0.0,-6.861548484948798e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354675292969,0.0,0.0,9.410038182977588e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63592529296875,0.0,0.0,9.909243090078236e-05,299.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63531494140625,0.0,0.0,7.318952702917159e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355285644531,0.0,0.0,9.90922562777996e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.633056640625,0.0,0.0,0.0004700488352682,285.59088134765625,294.1499938964844,292.27667236328125,285.4490966796875,294.2127990722656,292.4894104003906,285.4129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027328971773,6.183630496536807e-09,0.0010027267271652,-0.0152523964643478,0.0,0.0,0.0,-0.0078783072531223,60.0,4.743958473205566,-0.0,-6.855354683921179e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354675292969,0.0,0.0,9.410038182977588e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63592529296875,0.0,0.0,9.909243090078236e-05,299.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63531494140625,0.0,0.0,7.318952702917159e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355285644531,0.0,0.0,9.90922562777996e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.633056640625,0.0,0.0,0.0004700488352682,285.59088134765625,294.1499938964844,292.27667236328125,285.4490966796875,294.2127990722656,292.4894104003906,285.4129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027328971773,6.183630496536807e-09,0.0010027267271652,-0.0152523964643478,0.0,0.0,0.0,-0.0078783072531223,60.0,4.743958473205566,-0.0,-6.855354683921179e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325378417969,0.0,0.0,9.407419565832242e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,9.906484774546698e-05,299.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63238525390625,0.0,0.0,7.316915434785187e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,9.906468039844184e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6301574707031,0.0,0.0,0.0004699180135503,285.5874938964844,294.1499938964844,292.2200012207031,285.4242248535156,294.1778564453125,292.43505859375,285.4179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002452452667,6.150843390173577e-09,0.001002446282655,-0.0151665080338716,0.0,0.0,0.0,-0.0078620528802275,60.0,4.699776649475098,-0.0,-6.851521305861753e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325378417969,0.0,0.0,9.407419565832242e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,9.906484774546698e-05,299.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63238525390625,0.0,0.0,7.316915434785187e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,9.906468039844184e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6301574707031,0.0,0.0,0.0004699180135503,285.5874938964844,294.1499938964844,292.2200012207031,285.4242248535156,294.1778564453125,292.43505859375,285.4179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002452452667,6.150843390173577e-09,0.001002446282655,-0.0151665080338716,0.0,0.0,0.0,-0.0078620528802275,60.0,4.699776649475098,-0.0,-6.851521305861753e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310729980469,0.0,0.0,9.406755998497827e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315612792969,0.0,0.0,9.905786282615736e-05,299.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63092041015625,0.0,0.0,7.31639884179458e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311340332031,0.0,0.0,9.905769547913224e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62872314453125,0.0,0.0,0.0004698848933912,285.5858154296875,294.1499938964844,292.1916809082031,285.4117126464844,294.1602478027344,292.40777587890625,285.4203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023809736594,6.142503394812593e-09,0.0010023749200627,-0.0151446610689163,0.0,0.0,0.0,-0.0078579178079962,60.0,4.678007125854492,-0.0,-6.850546441228289e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.629638671875,0.0,0.0,9.406644676346332e-05,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300964355469,0.0,0.0,9.905668412102386e-05,299.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294860839844,0.0,0.0,7.316312257898971e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62969970703125,0.0,0.0,9.905651677399874e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272888183594,0.0,0.0,0.0004698793345596,285.58416748046875,294.1499938964844,292.163330078125,285.3992004394531,294.1425476074219,292.38037109375,285.4227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100236851722,6.141039676776927e-09,0.0010023623472079,-0.0151408277451992,0.0,0.0,0.0,-0.0078571923077106,60.0,4.656518936157227,-0.0,-6.850375200428972e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268005371094,0.0,0.0,9.408027108293028e-05,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.0,9.907124331220984e-05,299.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,7.317386916838586e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268310546875,0.0,0.0,9.907107596518472e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244812011719,0.0,0.0,0.0004699484270531,285.5809326171875,294.1499938964844,292.1066589355469,285.3739929199219,294.1068725585937,292.3252258300781,285.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025145020335,6.158117571430921e-09,0.0010025083320215,-0.0151855638250708,0.0,0.0,0.0,-0.0078656580299139,60.0,4.61428165435791,-0.0,-6.852371114973721e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268005371094,0.0,0.0,9.408027108293028e-05,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.0,9.907124331220984e-05,299.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,7.317386916838586e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268310546875,0.0,0.0,9.907107596518472e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244812011719,0.0,0.0,0.0004699484270531,285.5809326171875,294.1499938964844,292.1066589355469,285.3739929199219,294.1068725585937,292.3252258300781,285.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025145020335,6.158117571430921e-09,0.0010025083320215,-0.0151855638250708,0.0,0.0,0.0,-0.0078656580299139,60.0,4.61428165435791,-0.0,-6.852371114973721e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239929199219,0.0,0.0,9.411927021574228e-05,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244506835937,0.0,0.0,9.91123088169843e-05,299.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62384033203125,0.0,0.0,7.32042026356794e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240234375,0.0,0.0,9.911214874591678e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216735839844,0.0,0.0,0.000470143277198,285.5777282714844,294.1499938964844,292.04998779296875,285.3486022949219,294.07080078125,292.2694091796875,285.4322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029287077486,6.206567260136353e-09,0.0010029225377365,-0.0153124807402491,0.0,0.0,0.0,-0.0078896768391132,60.0,4.573300838470459,-0.0,-6.858036982748672e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239929199219,0.0,0.0,9.411927021574228e-05,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244506835937,0.0,0.0,9.91123088169843e-05,299.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62384033203125,0.0,0.0,7.32042026356794e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240234375,0.0,0.0,9.911214874591678e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216735839844,0.0,0.0,0.000470143277198,285.5777282714844,294.1499938964844,292.04998779296875,285.3486022949219,294.07080078125,292.2694091796875,285.4322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029287077486,6.206567260136353e-09,0.0010029225377365,-0.0153124807402491,0.0,0.0,0.0,-0.0078896768391132,60.0,4.573300838470459,-0.0,-6.858036982748672e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212158203125,0.0,0.0,9.420153219252823e-05,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216735839844,0.0,0.0,9.919892909238116e-05,299.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,7.326818013098091e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62127685546875,0.0,0.0,9.919876902131364e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,0.0004705541941802,285.5746154785156,294.1499938964844,291.9930114746094,285.3231201171875,294.0343017578125,292.2126159667969,285.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038039181381,6.3089204971333865e-09,0.0010037976317107,-0.0155806001275777,0.0,0.0,0.0,-0.0079404171556234,60.0,4.53387451171875,-0.0,-6.87001318055991e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212158203125,0.0,0.0,9.420153219252823e-05,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216735839844,0.0,0.0,9.919892909238116e-05,299.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,7.326818013098091e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62127685546875,0.0,0.0,9.919876902131364e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,0.0004705541941802,285.5746154785156,294.1499938964844,291.9930114746094,285.3231201171875,294.0343017578125,292.2126159667969,285.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038039181381,6.3089204971333865e-09,0.0010037976317107,-0.0155806001275777,0.0,0.0,0.0,-0.0079404171556234,60.0,4.53387451171875,-0.0,-6.87001318055991e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,9.434383537154643e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,9.934877743944526e-05,299.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,7.337885472225025e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,9.934861736837776e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162414550781,0.0,0.0,0.0004712650261353,285.571533203125,294.1499938964844,291.9354248046875,285.29766845703125,293.9974060058594,292.1543884277344,285.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005318830721,6.4860854465109705e-09,0.0010053124278783,-0.0160446837544441,0.0,0.0,0.0,-0.0080282436683774,60.0,4.496579647064209,-0.0,-6.890767423328725e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,9.434383537154643e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,9.934877743944526e-05,299.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,7.337885472225025e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,9.934861736837776e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162414550781,0.0,0.0,0.0004712650261353,285.571533203125,294.1499938964844,291.9354248046875,285.29766845703125,293.9974060058594,292.1543884277344,285.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005318830721,6.4860854465109705e-09,0.0010053124278783,-0.0160446837544441,0.0,0.0,0.0,-0.0080282436683774,60.0,4.496579647064209,-0.0,-6.890767423328725e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171264648437,0.0,0.0,9.443667659070344e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175537109375,0.0,0.0,9.944655175786464e-05,299.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169738769531,0.0,0.0,7.345106132561341e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,9.944639168679714e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148986816406,0.0,0.0,0.0004717288247775,285.5700378417969,294.1499938964844,291.90643310546875,285.28497314453125,293.97882080078125,292.1246032714844,285.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063075460493,6.6017009636709645e-09,0.001006300910376,-0.0163475312292575,0.0,0.0,0.0,-0.0080855591222643,60.0,4.478804111480713,-0.0,-6.904328841983445e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61578369140625,0.0,0.0,9.454601240577176e-05,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,9.956168651115148e-05,299.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156311035156,0.0,0.0,7.353610271820799e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158447265625,0.0,0.0,9.956152644008398e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61358642578125,0.0,0.0,0.0004722750163637,285.56854248046875,294.1499938964844,291.8772888183594,285.27227783203125,293.9600830078125,292.0943298339844,285.4457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074718156829,6.7378649326599316e-09,0.0010074650635942,-0.0167042016983032,0.0,0.0,0.0,-0.0081530604511499,60.0,4.461607456207275,-0.0,-6.920317474623516e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131286621094,0.0,0.0,9.481245797360316e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6135559082031,0.0,0.0,9.984226198866963e-05,299.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61297607421875,0.0,0.0,7.374332926701754e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,9.984210191760212e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109313964844,0.0,0.0,0.0004736059636343,285.5655822753906,294.1499938964844,291.8187255859375,285.2469482421875,293.9223022460937,292.0321350097656,285.4500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103096719831,7.0697141474340705e-09,0.0010103025706484,-0.0175734236836433,0.0,0.0,0.0,-0.0083175720646977,60.0,4.429088592529297,-0.0,-6.959360376868062e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131286621094,0.0,0.0,9.481245797360316e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6135559082031,0.0,0.0,9.984226198866963e-05,299.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61297607421875,0.0,0.0,7.374332926701754e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,9.984210191760212e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109313964844,0.0,0.0,0.0004736059636343,285.5655822753906,294.1499938964844,291.8187255859375,285.2469482421875,293.9223022460937,292.0321350097656,285.4500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103096719831,7.0697141474340705e-09,0.0010103025706484,-0.0175734236836433,0.0,0.0,0.0,-0.0083175720646977,60.0,4.429088592529297,-0.0,-6.959360376868062e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,9.51435649767518e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109313964844,0.0,0.0,0.0001001909331534,299.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103515625,0.0,0.0,7.400086178677157e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,0.0001001907803583,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,0.0004752599343191,285.5627136230469,294.1499938964844,291.7597351074219,285.2216491699219,293.8840026855469,291.9674377441406,285.45428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138365905731,7.482142905246292e-09,0.0010138291399925,-0.018653655424714,0.0,0.0,0.0,-0.0085220299661159,60.0,4.399216651916504,-0.0,-7.008036106981308e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,9.51435649767518e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109313964844,0.0,0.0,0.0001001909331534,299.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103515625,0.0,0.0,7.400086178677157e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,0.0001001907803583,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,0.0004752599343191,285.5627136230469,294.1499938964844,291.7597351074219,285.2216491699219,293.8840026855469,291.9674377441406,285.45428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138365905731,7.482142905246292e-09,0.0010138291399925,-0.018653655424714,0.0,0.0,0.0,-0.0085220299661159,60.0,4.399216651916504,-0.0,-7.008036106981308e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60791015625,0.0,0.0,9.553406562190504e-05,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083068847656,0.0,0.0,0.0001006021484499,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,7.430457480950281e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6079406738281,0.0,0.0,0.0001006019883789,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60577392578125,0.0,0.0,0.0004772105894517,285.55987548828125,294.1499938964844,291.7004089355469,285.1963806152344,293.8451538085937,291.90057373046875,285.4584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179962264373,7.968570692185041e-09,0.0010179883101955,-0.0199276208877563,0.0,0.0,0.0,-0.0087631717324256,60.0,4.371580123901367,-0.0,-7.065663965022395e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60791015625,0.0,0.0,9.553406562190504e-05,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083068847656,0.0,0.0,0.0001006021484499,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,7.430457480950281e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6079406738281,0.0,0.0,0.0001006019883789,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60577392578125,0.0,0.0,0.0004772105894517,285.55987548828125,294.1499938964844,291.7004089355469,285.1963806152344,293.8451538085937,291.90057373046875,285.4584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179962264373,7.968570692185041e-09,0.0010179883101955,-0.0199276208877563,0.0,0.0,0.0,-0.0087631717324256,60.0,4.371580123901367,-0.0,-7.065663965022395e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053466796875,0.0,0.0,9.597708412911744e-05,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6057434082031,0.0,0.0,0.0001010686683002,299.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051940917969,0.0,0.0,7.464914961019531e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053771972656,0.0,0.0,0.0001010685155051,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6032409667969,0.0,0.0,0.0004794235574081,285.5570983886719,294.1499938964844,291.64080810546875,285.17120361328125,293.8057861328125,291.831787109375,285.46258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227157035842,8.520443905979391e-09,0.0010227072052657,-0.0213728751987218,0.0,0.0,0.0,-0.0090367579832673,60.0,4.346026420593262,-0.0,-7.131330903575872e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053466796875,0.0,0.0,9.597708412911744e-05,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6057434082031,0.0,0.0,0.0001010686683002,299.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051940917969,0.0,0.0,7.464914961019531e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053771972656,0.0,0.0,0.0001010685155051,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6032409667969,0.0,0.0,0.0004794235574081,285.5570983886719,294.1499938964844,291.64080810546875,285.17120361328125,293.8057861328125,291.831787109375,285.46258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227157035842,8.520443905979391e-09,0.0010227072052657,-0.0213728751987218,0.0,0.0,0.0,-0.0090367579832673,60.0,4.346026420593262,-0.0,-7.131330903575872e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,9.621408389648424e-05,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044921875,0.0,0.0,0.0001013182336464,299.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,7.483347872039303e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041259765625,0.0,0.0,0.0001013180808513,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,0.0004806074430234,285.55572509765625,294.1499938964844,291.6109313964844,285.1586608886719,293.7859191894531,291.7968139648437,285.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252404026687,8.81568062993665e-09,0.0010252316715195,-0.0221459921449422,0.0,0.0,0.0,-0.0091831190511584,60.0,4.33385181427002,-0.0,-7.166585191953345e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,9.64604041655548e-05,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60321044921875,0.0,0.0,0.0001015776215353,299.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026611328125,0.0,0.0,7.502505468437448e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60284423828125,0.0,0.0,0.0001015774687402,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007385253906,0.0,0.0,0.0004818378656636,285.5543518066406,294.1499938964844,291.5810241699219,285.1460876464844,293.7658996582031,291.76153564453125,285.46661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027864520438,9.122531174909908e-09,0.0010278554400429,-0.0229494795203208,0.0,0.0,0.0,-0.0093352384865283,60.0,4.322078227996826,-0.0,-7.203318119763935e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,9.69662141869776e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007080078125,0.0,0.0,0.0001021102580125,299.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60015869140625,0.0,0.0,7.541846571257338e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,0.0001021101124933,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982666015625,0.0,0.0,0.0004843644856009,285.5516662597656,294.1499938964844,291.5210876464844,285.1210632324219,293.7254333496094,291.6904296875,285.4706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332531528547,9.752647578409324e-09,0.0010332433739677,-0.0245992988348007,0.0,0.0,0.0,-0.0096476133912801,60.0,4.29907751083374,-0.0,-7.279044211827569e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,9.69662141869776e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007080078125,0.0,0.0,0.0001021102580125,299.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60015869140625,0.0,0.0,7.541846571257338e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,0.0001021101124933,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982666015625,0.0,0.0,0.0004843644856009,285.5516662597656,294.1499938964844,291.5210876464844,285.1210632324219,293.7254333496094,291.6904296875,285.4706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332531528547,9.752647578409324e-09,0.0010332433739677,-0.0245992988348007,0.0,0.0,0.0,-0.0096476133912801,60.0,4.29907751083374,-0.0,-7.279044211827569e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59783935546875,0.0,0.0,9.74704817053862e-05,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,0.0001026412792271,299.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976867675781,0.0,0.0,7.581066893180832e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978698730469,0.0,0.0,0.0001026411264319,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,0.0004868834221269,285.5490417480469,294.1499938964844,291.46112060546875,285.0960998535156,293.6844177246094,291.619140625,285.4745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380843740165346e-08,0.0010386150097474,-0.0262438952922821,0.0,0.0,0.0,-0.0099590364843606,60.0,4.276134490966797,-0.0,-7.354932307634955e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59783935546875,0.0,0.0,9.74704817053862e-05,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,0.0001026412792271,299.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976867675781,0.0,0.0,7.581066893180832e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978698730469,0.0,0.0,0.0001026411264319,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,0.0004868834221269,285.5490417480469,294.1499938964844,291.46112060546875,285.0960998535156,293.6844177246094,291.619140625,285.4745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380843740165346e-08,0.0010386150097474,-0.0262438952922821,0.0,0.0,0.0,-0.0099590364843606,60.0,4.276134490966797,-0.0,-7.354932307634955e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59539794921875,0.0,0.0,9.797045640880242e-05,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,0.000103167774796,299.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,7.619953248649836e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,0.0001031676220009,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933837890625,0.0,0.0,0.0004893809091299,285.5464782714844,294.1499938964844,291.401123046875,285.0711975097656,293.6428527832031,291.5482788085937,285.4784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439516045153,1.1003693956013194e-08,0.001043940661475,-0.0278742872178554,0.0,0.0,0.0,-0.0102678090333938,60.0,4.2524518966674805,-0.0,-7.430563186971997e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59539794921875,0.0,0.0,9.797045640880242e-05,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,0.000103167774796,299.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,7.619953248649836e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,0.0001031676220009,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933837890625,0.0,0.0,0.0004893809091299,285.5464782714844,294.1499938964844,291.401123046875,285.0711975097656,293.6428527832031,291.5482788085937,285.4784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439516045153,1.1003693956013194e-08,0.001043940661475,-0.0278742872178554,0.0,0.0,0.0,-0.0102678090333938,60.0,4.2524518966674805,-0.0,-7.430563186971997e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929870605469,0.0,0.0,9.837251127464695e-05,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933837890625,0.0,0.0,0.0001035911554936,299.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928649902344,0.0,0.0,7.651224586879835e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0001035910099744,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,0.0004913893062621,285.5439453125,294.1499938964844,291.3411865234375,285.0464172363281,293.6006774902344,291.4784240722656,285.48223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482360376045,1.1504541319595774e-08,0.0010482245124876,-0.0291851609945297,0.0,0.0,0.0,-0.0105161061510443,60.0,4.227406024932861,-0.0,-7.491659204106328e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929870605469,0.0,0.0,9.837251127464695e-05,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933837890625,0.0,0.0,0.0001035911554936,299.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928649902344,0.0,0.0,7.651224586879835e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0001035910099744,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,0.0004913893062621,285.5439453125,294.1499938964844,291.3411865234375,285.0464172363281,293.6006774902344,291.4784240722656,285.48223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482360376045,1.1504541319595774e-08,0.0010482245124876,-0.0291851609945297,0.0,0.0,0.0,-0.0105161061510443,60.0,4.227406024932861,-0.0,-7.491659204106328e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,9.840475831879304e-05,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921936035156,0.0,0.0,0.0001036251123878,299.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916748046875,0.0,0.0,7.653732609469444e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59185791015625,0.0,0.0,0.0001036249668686,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58984375,0.0,0.0,0.0004915503668598,285.542724609375,294.1499938964844,291.311279296875,285.0340881347656,293.5794372558594,291.4446105957031,285.484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485794628039,1.1544655009743112e-08,0.001048567937687,-0.0292901452630758,0.0,0.0,0.0,-0.0105359936133027,60.0,4.21010684967041,-0.0,-7.496563370068543e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59063720703125,0.0,0.0,9.83236386673525e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,0.0001035396926454,299.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59051513671875,0.0,0.0,7.647422899026424e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,0.0001035395471262,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0004911451833322,285.54150390625,294.1499938964844,291.2814025878906,285.0217590332031,293.5581359863281,291.41180419921875,285.4859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477150790393,1.144350747495082e-08,0.0010477036703377,-0.0290254242718219,0.0,0.0,0.0,-0.0104858539998531,60.0,4.18862247467041,-0.0,-7.484200637009053e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
