time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12259620,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883178710937,0.0,0.0,9.812815551413225e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887145996094,0.0,0.0,0.0001033338339766,299.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58819580078125,0.0,0.0,7.632218330400065e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,0.0001033336884574,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0004901687498204,285.53912353515625,294.1499938964844,291.2218322753906,284.9971923828125,293.5153503417969,291.3487243652344,285.4897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456310119479,1.1199790428406686e-08,0.001045619836077,-0.0283875484019517,0.0,0.0,0.0,-0.0103650335222482,60.0,4.138651847839356,-0.0,-7.454454475919192e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883178710937,0.0,0.0,9.812815551413225e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887145996094,0.0,0.0,0.0001033338339766,299.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58819580078125,0.0,0.0,7.632218330400065e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,0.0001033336884574,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0004901687498204,285.53912353515625,294.1499938964844,291.2218322753906,284.9971923828125,293.5153503417969,291.3487243652344,285.4897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456310119479,1.1199790428406686e-08,0.001045619836077,-0.0283875484019517,0.0,0.0,0.0,-0.0103650335222482,60.0,4.138651847839356,-0.0,-7.454454475919192e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860595703125,0.0,0.0,9.783766290638596e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58642578125,0.0,0.0,0.0001030279308906,299.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859375,0.0,0.0,7.60962357162498e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58612060546875,0.0,0.0,0.0001030277926474,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58416748046875,0.0,0.0,0.0004887176910415,285.53680419921875,294.1499938964844,291.1625061035156,284.9727783203125,293.4723815917969,291.28826904296875,285.4933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042534946464,1.0837696962084921e-08,0.001042524119839,-0.0274397861212492,0.0,0.0,0.0,-0.0101855313405394,60.0,4.084156513214111,-0.0,-7.410368141336221e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860595703125,0.0,0.0,9.783766290638596e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58642578125,0.0,0.0,0.0001030279308906,299.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859375,0.0,0.0,7.60962357162498e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58612060546875,0.0,0.0,0.0001030277926474,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58416748046875,0.0,0.0,0.0004887176910415,285.53680419921875,294.1499938964844,291.1625061035156,284.9727783203125,293.4723815917969,291.28826904296875,285.4933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042534946464,1.0837696962084921e-08,0.001042524119839,-0.0274397861212492,0.0,0.0,0.0,-0.0101855313405394,60.0,4.084156513214111,-0.0,-7.410368141336221e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838623046875,0.0,0.0,9.74381182459183e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,0.0001026071913656,299.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.583740234375,0.0,0.0,7.578547956654802e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838928222656,0.0,0.0,0.0001026070531224,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820007324219,0.0,0.0,0.0004867219249717,285.5345764160156,294.1499938964844,291.103515625,284.948486328125,293.4292907714844,291.2303466796875,285.4970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.033972196751165e-08,0.0010382663458585,-0.0261362437158823,0.0,0.0,0.0,-0.0099386656656861,60.0,4.025206565856934,-0.0,-7.349952113600011e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838623046875,0.0,0.0,9.74381182459183e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,0.0001026071913656,299.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.583740234375,0.0,0.0,7.578547956654802e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838928222656,0.0,0.0,0.0001026070531224,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820007324219,0.0,0.0,0.0004867219249717,285.5345764160156,294.1499938964844,291.103515625,284.948486328125,293.4292907714844,291.2303466796875,285.4970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.033972196751165e-08,0.0010382663458585,-0.0261362437158823,0.0,0.0,0.0,-0.0099386656656861,60.0,4.025206565856934,-0.0,-7.349952113600011e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816955566406,0.0,0.0,9.696069901110604e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820617675781,0.0,0.0,0.0001021044372464,299.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815734863281,0.0,0.0,7.541414379375055e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5817565917969,0.0,0.0,0.0001021042990032,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798645019531,0.0,0.0,0.0004843371280003,285.53240966796875,294.1499938964844,291.044921875,284.9243469238281,293.3860778808594,291.1748046875,285.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331884259358,9.744713480586142e-09,0.0010331786470487,-0.0245785228908061,0.0,0.0,0.0,-0.0096436953172087,60.0,3.963027238845825,-0.0,-7.278087821305236e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816955566406,0.0,0.0,9.696069901110604e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820617675781,0.0,0.0,0.0001021044372464,299.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815734863281,0.0,0.0,7.541414379375055e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5817565917969,0.0,0.0,0.0001021042990032,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798645019531,0.0,0.0,0.0004843371280003,285.53240966796875,294.1499938964844,291.044921875,284.9243469238281,293.3860778808594,291.1748046875,285.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331884259358,9.744713480586142e-09,0.0010331786470487,-0.0245785228908061,0.0,0.0,0.0,-0.0096436953172087,60.0,3.963027238845825,-0.0,-7.278087821305236e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806579589844,0.0,0.0,9.670415602158756e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810241699219,0.0,0.0,0.0001018342809402,299.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805358886719,0.0,0.0,7.521460793213919e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806884765625,0.0,0.0,0.000101834149973,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788269042969,0.0,0.0,0.0004830556572414,285.5313720703125,294.1499938964844,291.01580810546875,284.9123229980469,293.36444091796875,291.1477966308594,285.5023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424995006668269e-09,0.0010304448660463,-0.0237414352595806,0.0,0.0,0.0,-0.0094851981848478,60.0,3.931197881698608,-0.0,-7.239617616505711e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796203613281,0.0,0.0,9.644269448472188e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799560546875,0.0,0.0,0.0001015589514281,299.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,7.501124491682276e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,0.0001015588131849,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777893066406,0.0,0.0,0.0004817496228497,285.53033447265625,294.1499938964844,290.9867858886719,284.9003601074219,293.3428039550781,291.121337890625,285.50408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276677785441,9.099147213476044e-09,0.0010276585817337,-0.022888246923685,0.0,0.0,0.0,-0.0093236612156033,60.0,3.899132490158081,-0.0,-7.200515028671364e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,9.592209971742705e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779113769531,0.0,0.0,0.0001010107371257,299.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,7.460633787559345e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776062011719,0.0,0.0,0.0001010106061585,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,0.0004791491955984,285.5283203125,294.1499938964844,290.92919921875,284.8765563964844,293.2995300292969,291.0698547363281,285.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221194243058,8.450365740486632e-09,0.0010221109259873,-0.0211893580853939,0.0,0.0,0.0,-0.0090020326897501,60.0,3.83512806892395,-0.0,-7.122974921003333e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,9.592209971742705e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779113769531,0.0,0.0,0.0001010107371257,299.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,7.460633787559345e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776062011719,0.0,0.0,0.0001010106061585,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,0.0004791491955984,285.5283203125,294.1499938964844,290.92919921875,284.8765563964844,293.2995300292969,291.0698547363281,285.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221194243058,8.450365740486632e-09,0.0010221109259873,-0.0211893580853939,0.0,0.0,0.0,-0.0090020326897501,60.0,3.83512806892395,-0.0,-7.122974921003333e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755615234375,0.0,0.0,9.542875341139734e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.575927734375,0.0,0.0,0.0001004912192001,299.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754699707031,0.0,0.0,7.422261842293665e-05,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756225585937,0.0,0.0,0.0001004910882329,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57379150390625,0.0,0.0,0.0004766848287545,285.5263671875,294.1499938964844,290.8722229003906,284.8529663085937,293.2561950683594,291.02008056640625,285.51104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835535775768676e-09,0.0010168534936383,-0.0195792056620121,0.0,0.0,0.0,-0.0086972340941429,60.0,3.7723658084869385,-0.0,-7.04987996869022e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755615234375,0.0,0.0,9.542875341139734e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.575927734375,0.0,0.0,0.0001004912192001,299.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754699707031,0.0,0.0,7.422261842293665e-05,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756225585937,0.0,0.0,0.0001004910882329,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57379150390625,0.0,0.0,0.0004766848287545,285.5263671875,294.1499938964844,290.8722229003906,284.8529663085937,293.2561950683594,291.02008056640625,285.51104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835535775768676e-09,0.0010168534936383,-0.0195792056620121,0.0,0.0,0.0,-0.0086972340941429,60.0,3.7723658084869385,-0.0,-7.04987996869022e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736389160156,0.0,0.0,9.498486906522884e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.573974609375,0.0,0.0,0.0001000237825792,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735168457031,0.0,0.0,7.387737423414364e-05,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736694335937,0.0,0.0,0.0001000236588879,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,0.0004744675825349,285.5245056152344,294.1499938964844,290.8158874511719,284.8295593261719,293.2128601074219,290.9718322753906,285.5144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121302912011,7.282344949288699e-09,0.0010121230734512,-0.0181303508579731,0.0,0.0,0.0,-0.0084229931235313,60.0,3.71206283569336,-0.0,-6.984434008927566e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736389160156,0.0,0.0,9.498486906522884e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.573974609375,0.0,0.0,0.0001000237825792,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735168457031,0.0,0.0,7.387737423414364e-05,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736694335937,0.0,0.0,0.0001000236588879,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,0.0004744675825349,285.5245056152344,294.1499938964844,290.8158874511719,284.8295593261719,293.2128601074219,290.9718322753906,285.5144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121302912011,7.282344949288699e-09,0.0010121230734512,-0.0181303508579731,0.0,0.0,0.0,-0.0084229931235313,60.0,3.71206283569336,-0.0,-6.984434008927566e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717468261719,0.0,0.0,9.46024083532393e-05,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,9.96210364974104e-05,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,7.357989670708776e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,9.962091280613096e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57000732421875,0.0,0.0,0.0004725571197923,285.5226745605469,294.1499938964844,290.76031494140625,284.806396484375,293.1694641113281,290.9247436523437,285.5177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805692454037171e-09,0.0010080469073727,-0.0168818663805723,0.0,0.0,0.0,-0.0081866951659321,60.0,3.654658079147339,-0.0,-6.928288343033273e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717468261719,0.0,0.0,9.46024083532393e-05,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,9.96210364974104e-05,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,7.357989670708776e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,9.962091280613096e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57000732421875,0.0,0.0,0.0004725571197923,285.5226745605469,294.1499938964844,290.76031494140625,284.806396484375,293.1694641113281,290.9247436523437,285.5177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805692454037171e-09,0.0010080469073727,-0.0168818663805723,0.0,0.0,0.0,-0.0081866951659321,60.0,3.654658079147339,-0.0,-6.928288343033273e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708312988281,0.0,0.0,9.443775343243031e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711669921875,0.0,0.0,9.944764315150678e-05,299.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707092285156,0.0,0.0,7.345183257712051e-05,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57086181640625,0.0,0.0,9.944751946022734e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,0.0004717346455436,285.52178955078125,294.1499938964844,290.7328186035156,284.7948913574219,293.14776611328125,290.9015808105469,285.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062986984848,6.600478386076247e-09,0.0010062920628115,-0.016344329342246,0.0,0.0,0.0,-0.0080849612131714,60.0,3.6273274421691895,-0.0,-6.904185312350819e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699157714844,0.0,0.0,9.428713383385912e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702514648437,0.0,0.0,9.92890345514752e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697937011719,0.0,0.0,7.333468238357455e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699462890625,0.0,0.0,9.928891086019576e-05,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,0.0004709822824224,285.5209350585937,294.1499938964844,290.7055358886719,284.783447265625,293.12603759765625,290.8785705566406,285.5211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046930983662,6.4127565480021084e-09,0.0010046866955235,-0.0158525984734296,0.0,0.0,0.0,-0.007991898804903,60.0,3.6006951332092285,-0.0,-6.882173408939708e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.568115234375,0.0,0.0,9.403906005900352e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684509277344,0.0,0.0,9.902779856929556e-05,299.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,7.314173126360402e-05,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,9.902767487801611e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664367675781,0.0,0.0,0.0004697431286331,285.5192565917969,294.1499938964844,290.651611328125,284.7607727050781,293.08251953125,290.8329162597656,285.5243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020486079156,6.103554106573483e-09,0.0010020425543189,-0.0150426290929317,0.0,0.0,0.0,-0.007838612422347,60.0,3.550018310546875,-0.0,-6.845993993920274e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.568115234375,0.0,0.0,9.403906005900352e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684509277344,0.0,0.0,9.902779856929556e-05,299.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,7.314173126360402e-05,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,9.902767487801611e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664367675781,0.0,0.0,0.0004697431286331,285.5192565917969,294.1499938964844,290.651611328125,284.7607727050781,293.08251953125,290.8329162597656,285.5243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020486079156,6.103554106573483e-09,0.0010020425543189,-0.0150426290929317,0.0,0.0,0.0,-0.007838612422347,60.0,3.550018310546875,-0.0,-6.845993993920274e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663757324219,0.0,0.0,9.385608427692203e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56671142578125,0.0,0.0,9.883510938379914e-05,299.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662536621094,0.0,0.0,7.299941353267059e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56640625,0.0,0.0,9.883499296847732e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.564697265625,0.0,0.0,0.0004688291519414,285.51763916015625,294.1499938964844,290.5986022949219,284.7383728027344,293.0389404296875,290.7875061035156,285.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000978363677,5.875465003413183e-09,0.0010000918991863,-0.0144451223313808,0.0,0.0,0.0,-0.0077255382202565,60.0,3.5028388500213623,-0.0,-6.819366404897664e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663757324219,0.0,0.0,9.385608427692203e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56671142578125,0.0,0.0,9.883510938379914e-05,299.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662536621094,0.0,0.0,7.299941353267059e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56640625,0.0,0.0,9.883499296847732e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.564697265625,0.0,0.0,0.0004688291519414,285.51763916015625,294.1499938964844,290.5986022949219,284.7383728027344,293.0389404296875,290.7875061035156,285.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000978363677,5.875465003413183e-09,0.0010000918991863,-0.0144451223313808,0.0,0.0,0.0,-0.0077255382202565,60.0,3.5028388500213623,-0.0,-6.819366404897664e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646667480469,0.0,0.0,9.373224020237104e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56500244140625,0.0,0.0,9.87046878435649e-05,299.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,7.29030798538588e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.564697265625,0.0,0.0,9.870457142824308e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630187988281,0.0,0.0,0.0004682105209212,285.5160522460937,294.1499938964844,290.546630859375,284.7162780761719,292.9952697753906,290.74200439453125,285.53082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987771045416,5.7210503001670085e-09,0.0009987714001908,-0.0140406051650643,0.0,0.0,0.0,-0.0076489867642521,60.0,3.458777666091919,-0.0,-6.801369067943598e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646667480469,0.0,0.0,9.373224020237104e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56500244140625,0.0,0.0,9.87046878435649e-05,299.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,7.29030798538588e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.564697265625,0.0,0.0,9.870457142824308e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630187988281,0.0,0.0,0.0004682105209212,285.5160522460937,294.1499938964844,290.546630859375,284.7162780761719,292.9952697753906,290.74200439453125,285.53082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987771045416,5.7210503001670085e-09,0.0009987714001908,-0.0140406051650643,0.0,0.0,0.0,-0.0076489867642521,60.0,3.458777666091919,-0.0,-6.801369067943598e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,9.365813457407056e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633239746094,0.0,0.0,9.862665319815278e-05,299.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628967285156,0.0,0.0,7.284544699359685e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56304931640625,0.0,0.0,9.862654405878855e-05,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613708496094,0.0,0.0,0.0004678403784055,285.5145568847656,294.1499938964844,290.4956970214844,284.6944885253906,292.9515075683594,290.6962890625,285.5339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979864116758,5.628618460207235e-09,0.0009979808237403,-0.0137984603643417,0.0,0.0,0.0,-0.0076031638309359,60.0,3.4174346923828125,-0.0,-6.790607187667774e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,9.365813457407056e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633239746094,0.0,0.0,9.862665319815278e-05,299.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628967285156,0.0,0.0,7.284544699359685e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56304931640625,0.0,0.0,9.862654405878855e-05,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613708496094,0.0,0.0,0.0004678403784055,285.5145568847656,294.1499938964844,290.4956970214844,284.6944885253906,292.9515075683594,290.6962890625,285.5339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979864116758,5.628618460207235e-09,0.0009979808237403,-0.0137984603643417,0.0,0.0,0.0,-0.0076031638309359,60.0,3.4174346923828125,-0.0,-6.790607187667774e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56219482421875,0.0,0.0,9.363447315990923e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,9.86017330433242e-05,299.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56207275390625,0.0,0.0,7.282703882083297e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622253417969,0.0,0.0,9.860162390396e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605773925781,0.0,0.0,0.00046772218775,285.5138244628906,294.1499938964844,290.4706726074219,284.6837158203125,292.9295959472656,290.6732788085937,285.5355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977337904274,5.599083863216947e-09,0.0009977282024919,-0.0137210870161652,0.0,0.0,0.0,-0.0075885220430791,60.0,3.3978097438812256,-0.0,-6.787170292454904e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613708496094,0.0,0.0,9.361857519252226e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,9.858499834081158e-05,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.561279296875,0.0,0.0,7.281466969288886e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614318847656,0.0,0.0,9.858488192548975e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.0,0.0004676427925005,285.5130920410156,294.1499938964844,290.4459228515625,284.67303466796875,292.9076538085937,290.6501770019531,285.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975639404729,5.579227302376921e-09,0.0009975583525374,-0.0136690679937601,0.0,0.0,0.0,-0.0075786779634654,60.0,3.378705739974976,-0.0,-6.784860318020949e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.0,9.360134572489188e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56011962890625,0.0,0.0,9.85668521025218e-05,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596923828125,0.0,0.0,7.280126737896353e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,9.856673568719998e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582275390625,0.0,0.0,0.0004675567324738,285.5116882324219,294.1499938964844,290.3973083496094,284.65191650390625,292.8637084960937,290.6037292480469,285.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973794221878,5.557658777632923e-09,0.0009973738342523,-0.0136125646531581,0.0,0.0,0.0,-0.0075679854489862,60.0,3.341760396957397,-0.0,-6.782351391620979e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.0,9.360134572489188e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56011962890625,0.0,0.0,9.85668521025218e-05,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596923828125,0.0,0.0,7.280126737896353e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,9.856673568719998e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582275390625,0.0,0.0,0.0004675567324738,285.5116882324219,294.1499938964844,290.3973083496094,284.65191650390625,292.8637084960937,290.6037292480469,285.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973794221878,5.557658777632923e-09,0.0009973738342523,-0.0136125646531581,0.0,0.0,0.0,-0.0075679854489862,60.0,3.341760396957397,-0.0,-6.782351391620979e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582580566406,0.0,0.0,9.359201067127287e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585632324219,0.0,0.0,9.855702228378505e-05,299.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55816650390625,0.0,0.0,7.279400597326458e-05,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55828857421875,0.0,0.0,9.855690586846322e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55670166015625,0.0,0.0,0.0004675101372413,285.5103454589844,294.1499938964844,290.3500061035156,284.63116455078125,292.8197021484375,290.55712890625,285.5431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972791885957,5.545931713868413e-09,0.0009972736006602,-0.0135818421840667,0.0,0.0,0.0,-0.0075621716678142,60.0,3.3063323497772217,-0.0,-6.780987860111054e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582580566406,0.0,0.0,9.359201067127287e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585632324219,0.0,0.0,9.855702228378505e-05,299.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55816650390625,0.0,0.0,7.279400597326458e-05,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55828857421875,0.0,0.0,9.855690586846322e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55670166015625,0.0,0.0,0.0004675101372413,285.5103454589844,294.1499938964844,290.3500061035156,284.63116455078125,292.8197021484375,290.55712890625,285.5431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972791885957,5.545931713868413e-09,0.0009972736006602,-0.0135818421840667,0.0,0.0,0.0,-0.0075621716678142,60.0,3.3063323497772217,-0.0,-6.780987860111054e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567626953125,0.0,0.0,9.358661191072316e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570678710937,0.0,0.0,9.855133248493075e-05,299.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,7.278980046976358e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567932128906,0.0,0.0,9.855122334556654e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552062988281,0.0,0.0,0.0004674831579905,285.5090637207031,294.1499938964844,290.3039855957031,284.60858154296875,292.7756652832031,290.5106506347656,285.5461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972207481041,5.539106950891437e-09,0.000997215276584,-0.0135639635846018,0.0,0.0,0.0,-0.0075587881729006,60.0,3.2720043659210205,-0.0,-6.78019418387521e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567626953125,0.0,0.0,9.358661191072316e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570678710937,0.0,0.0,9.855133248493075e-05,299.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,7.278980046976358e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567932128906,0.0,0.0,9.855122334556654e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552062988281,0.0,0.0,0.0004674831579905,285.5090637207031,294.1499938964844,290.3039855957031,284.60858154296875,292.7756652832031,290.5106506347656,285.5461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972207481041,5.539106950891437e-09,0.000997215276584,-0.0135639635846018,0.0,0.0,0.0,-0.0075587881729006,60.0,3.2720043659210205,-0.0,-6.78019418387521e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552978515625,0.0,0.0,9.358913666801528e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556030273437,0.0,0.0,9.855398820945992e-05,299.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55517578125,0.0,0.0,7.27917649783194e-05,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553283691406,0.0,0.0,9.855387907009572e-05,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55377197265625,0.0,0.0,0.0004674958181567,285.5078125,294.1499938964844,290.2592468261719,284.5820617675781,292.7315979003906,290.46441650390625,285.5491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972468251362,5.5421587319415275e-09,0.0009972412372007,-0.0135719580575823,0.0,0.0,0.0,-0.0075603011064231,60.0,3.238810062408448,-0.0,-6.780548744700354e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552978515625,0.0,0.0,9.358913666801528e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556030273437,0.0,0.0,9.855398820945992e-05,299.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55517578125,0.0,0.0,7.27917649783194e-05,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553283691406,0.0,0.0,9.855387907009572e-05,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55377197265625,0.0,0.0,0.0004674958181567,285.5078125,294.1499938964844,290.2592468261719,284.5820617675781,292.7315979003906,290.46441650390625,285.5491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972468251362,5.5421587319415275e-09,0.0009972412372007,-0.0135719580575823,0.0,0.0,0.0,-0.0075603011064231,60.0,3.238810062408448,-0.0,-6.780548744700354e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545654296875,0.0,0.0,9.359721298096702e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55487060546875,0.0,0.0,9.856249380391092e-05,299.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544738769531,0.0,0.0,7.279805140569806e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545959472656,0.0,0.0,9.856239194050433e-05,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55303955078125,0.0,0.0,0.0004675361851695,285.5072021484375,294.1499938964844,290.2373352050781,284.56744384765625,292.7095642089844,290.4414367675781,285.5505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973325068131,5.552178272694164e-09,0.0009973269188776,-0.0135982073843479,0.0,0.0,0.0,-0.0075652678497135,60.0,3.2227039337158203,-0.0,-6.781714034787002e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
