time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261960,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538635253906,0.0,0.0,9.361123375128956e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541687011719,0.0,0.0,9.857725672191008e-05,299.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55377197265625,0.0,0.0,7.280895079020411e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55389404296875,0.0,0.0,9.857714758254588e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523376464844,0.0,0.0,0.0004676062089856,285.5066223144531,294.1499938964844,290.2156982421875,284.552001953125,292.6875305175781,290.4184875488281,285.5520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974814020097,5.569595007415273e-09,0.0009974758140742,-0.0136438338086009,0.0,0.0,0.0,-0.0075739021413028,60.0,3.206902027130127,-0.0,-6.783739792126654e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5524597167969,0.0,0.0,9.36687647481449e-05,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527648925781,0.0,0.0,9.863783634500578e-05,299.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523681640625,0.0,0.0,7.285369065357372e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.552490234375,0.0,0.0,9.863773448159918e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,0.0004678935802076,285.5054626464844,294.1499938964844,290.1732788085937,284.5186462402344,292.6434631347656,290.3727111816406,285.5549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980935137718,5.641182632132313e-09,0.0009980878094211,-0.0138313751667737,0.0,0.0,0.0,-0.0076093901880085,60.0,3.1767020225524902,-0.0,-6.79206948461797e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5524597167969,0.0,0.0,9.36687647481449e-05,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527648925781,0.0,0.0,9.863783634500578e-05,299.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523681640625,0.0,0.0,7.285369065357372e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.552490234375,0.0,0.0,9.863773448159918e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,0.0004678935802076,285.5054626464844,294.1499938964844,290.1732788085937,284.5186462402344,292.6434631347656,290.3727111816406,285.5549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980935137718,5.641182632132313e-09,0.0009980878094211,-0.0138313751667737,0.0,0.0,0.0,-0.0076093901880085,60.0,3.1767020225524902,-0.0,-6.79206948461797e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516967773437,0.0,0.0,9.372441854793578e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,9.869644418358804e-05,299.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516052246094,0.0,0.0,7.28969753254205e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,9.869633504422382e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,0.0004681715799961,285.5048522949219,294.1499938964844,290.1499938964844,284.4986877441406,292.6187744140625,290.3470458984375,285.5565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986859513446,5.710469874742331e-09,0.0009986802469938,-0.0140128890052437,0.0,0.0,0.0,-0.0076437387615442,60.0,3.160819292068481,-0.0,-6.80013698683979e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511169433594,0.0,0.0,9.37795266509056e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514221191406,0.0,0.0,9.875447722151875e-05,299.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,7.293983799172565e-05,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511474609375,0.0,0.0,9.875437535811216e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496520996094,0.0,0.0,0.0004684469022322,285.5043640136719,294.1499938964844,290.1319580078125,284.4823913574219,292.5993957519531,290.3268737792969,285.5577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992726845666,5.779097200786509e-09,0.0009992669802159,-0.0141926715150475,0.0,0.0,0.0,-0.0076777595095336,60.0,3.1487746238708496,-0.0,-6.808132013702561e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498046875,0.0,0.0,9.395860251970588e-05,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500793457031,0.0,0.0,9.894304821500556e-05,299.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,7.307911437237635e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498352050781,0.0,0.0,9.894294635159896e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54833984375,0.0,0.0,0.0004693414084613,285.5033264160156,294.1499938964844,290.09161376953125,284.4434814453125,292.5553283691406,290.28057861328125,285.5605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011799167841,6.002125019222149e-09,0.0010011738631874,-0.0147769264876842,0.0,0.0,0.0,-0.0077883228659629,60.0,3.123487949371338,-0.0,-6.83414640434421e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498046875,0.0,0.0,9.395860251970588e-05,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500793457031,0.0,0.0,9.894304821500556e-05,299.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,7.307911437237635e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498352050781,0.0,0.0,9.894294635159896e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54833984375,0.0,0.0,0.0004693414084613,285.5033264160156,294.1499938964844,290.09161376953125,284.4434814453125,292.5553283691406,290.28057861328125,285.5605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011799167841,6.002125019222149e-09,0.0010011738631874,-0.0147769264876842,0.0,0.0,0.0,-0.0077883228659629,60.0,3.123487949371338,-0.0,-6.83414640434421e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54852294921875,0.0,0.0,9.421807044418529e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487976074219,0.0,0.0,9.921628225129098e-05,299.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484313964844,0.0,0.0,7.328092760872096e-05,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5485534667969,0.0,0.0,9.921618038788438e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470886230469,0.0,0.0,0.0004706375475507,285.5023193359375,294.1499938964844,290.0521850585937,284.4022216796875,292.5111999511719,290.23358154296875,285.5633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039436165243,6.325325596634457e-09,0.0010039373300969,-0.0156235732138156,0.0,0.0,0.0,-0.0079485457390546,60.0,3.101148843765259,-0.0,-6.871933777574668e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54852294921875,0.0,0.0,9.421807044418529e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487976074219,0.0,0.0,9.921628225129098e-05,299.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484313964844,0.0,0.0,7.328092760872096e-05,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5485534667969,0.0,0.0,9.921618038788438e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470886230469,0.0,0.0,0.0004706375475507,285.5023193359375,294.1499938964844,290.0521850585937,284.4022216796875,292.5111999511719,290.23358154296875,285.5633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039436165243,6.325325596634457e-09,0.0010039373300969,-0.0156235732138156,0.0,0.0,0.0,-0.0079485457390546,60.0,3.101148843765259,-0.0,-6.871933777574668e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478820800781,0.0,0.0,9.438244887860492e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54815673828125,0.0,0.0,9.93893772829324e-05,299.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,7.340877345995978e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,9.93892754195258e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54644775390625,0.0,0.0,0.0004714586539193,285.5018310546875,294.1499938964844,290.0328063964844,284.3808288574219,292.4891357421875,290.209716796875,285.5647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056946193799,6.530088469958173e-09,0.0010056881001219,-0.0161599479615688,0.0,0.0,0.0,-0.0080500552430748,60.0,3.091301918029785,-0.0,-6.895927384675815e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472717285156,0.0,0.0,9.456774569116531e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54754638671875,0.0,0.0,9.958450391422956e-05,299.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,7.35528883524239e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473022460937,0.0,0.0,9.958440205082296e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458374023437,0.0,0.0,0.0004723842430394,285.5013427734375,294.1499938964844,290.0136413574219,284.35894775390625,292.4670715332031,290.18560791015625,285.5660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076684411615,6.760912718561941e-09,0.0010076616890728,-0.01676457375288,0.0,0.0,0.0,-0.0081644840538501,60.0,3.0821423530578613,-0.0,-6.923025352989498e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460510253906,0.0,0.0,9.501222666585818e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,0.0001000525589915,299.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54595947265625,0.0,0.0,7.389859820250422e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54608154296875,0.0,0.0,0.0001000524644041,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5446472167969,0.0,0.0,0.0004746045160572,285.5004272460937,294.1499938964844,289.97589111328125,284.3139343261719,292.4228210449219,290.1366271972656,285.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124036343768,7.314632455290848e-09,0.0010123963002115,-0.0182149205356836,0.0,0.0,0.0,-0.0084389857947826,60.0,3.0665228366851807,-0.0,-6.988246070704919e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460510253906,0.0,0.0,9.501222666585818e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,0.0001000525589915,299.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54595947265625,0.0,0.0,7.389859820250422e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54608154296875,0.0,0.0,0.0001000524644041,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5446472167969,0.0,0.0,0.0004746045160572,285.5004272460937,294.1499938964844,289.97589111328125,284.3139343261719,292.4228210449219,290.1366271972656,285.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124036343768,7.314632455290848e-09,0.0010123963002115,-0.0182149205356836,0.0,0.0,0.0,-0.0084389857947826,60.0,3.0665228366851807,-0.0,-6.988246070704919e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448608398437,0.0,0.0,9.554871940054e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451354980469,0.0,0.0,0.0001006175152724,299.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447692871094,0.0,0.0,7.431586709572002e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448913574219,0.0,0.0,0.000100617420685,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434875488281,0.0,0.0,0.0004772844549734,285.49957275390625,294.1499938964844,289.9389038085937,284.2674865722656,292.37847900390625,290.0868225097656,285.57147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181191610172,7.983002703326747e-09,0.0010181112447753,-0.0199654195457696,0.0,0.0,0.0,-0.0087703242897987,60.0,3.054166316986084,-0.0,-7.067377794101048e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448608398437,0.0,0.0,9.554871940054e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451354980469,0.0,0.0,0.0001006175152724,299.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447692871094,0.0,0.0,7.431586709572002e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448913574219,0.0,0.0,0.000100617420685,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434875488281,0.0,0.0,0.0004772844549734,285.49957275390625,294.1499938964844,289.9389038085937,284.2674865722656,292.37847900390625,290.0868225097656,285.57147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181191610172,7.983002703326747e-09,0.0010181112447753,-0.0199654195457696,0.0,0.0,0.0,-0.0087703242897987,60.0,3.054166316986084,-0.0,-7.067377794101048e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,9.616191528039052e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439758300781,0.0,0.0,0.0001012632419588,299.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436096191406,0.0,0.0,7.479279884137213e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437316894531,0.0,0.0,0.0001012631400953,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423278808594,0.0,0.0,0.0004803474876098,285.4987487792969,294.1499938964844,289.9025573730469,284.2198791503906,292.3340148925781,290.03662109375,285.5741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246521560475,8.746942725679219e-09,0.0010246434248983,-0.0219659972935915,0.0,0.0,0.0,-0.0091490410268306,60.0,3.0447998046875,-0.0,-7.158369186299751e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,9.616191528039052e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439758300781,0.0,0.0,0.0001012632419588,299.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436096191406,0.0,0.0,7.479279884137213e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437316894531,0.0,0.0,0.0001012631400953,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423278808594,0.0,0.0,0.0004803474876098,285.4987487792969,294.1499938964844,289.9025573730469,284.2198791503906,292.3340148925781,290.03662109375,285.5741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246521560475,8.746942725679219e-09,0.0010246434248983,-0.0219659972935915,0.0,0.0,0.0,-0.0091490410268306,60.0,3.0447998046875,-0.0,-7.158369186299751e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,9.682046948000787e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428466796875,0.0,0.0,0.0001019567280309,299.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,7.53050044295378e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,0.0001019566334434,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412292480469,0.0,0.0,0.0004836371226701,285.4979553222656,294.1499938964844,289.8667907714844,284.17144775390625,292.2894287109375,289.9867553710937,285.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031668507494,9.567404646304569e-09,0.0010316589614376,-0.0241143032908439,0.0,0.0,0.0,-0.0095557775348424,60.0,3.037562131881714,-0.0,-7.256740985894794e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,9.682046948000787e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428466796875,0.0,0.0,0.0001019567280309,299.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,7.53050044295378e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,0.0001019566334434,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412292480469,0.0,0.0,0.0004836371226701,285.4979553222656,294.1499938964844,289.8667907714844,284.17144775390625,292.2894287109375,289.9867553710937,285.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031668507494,9.567404646304569e-09,0.0010316589614376,-0.0241143032908439,0.0,0.0,0.0,-0.0095557775348424,60.0,3.037562131881714,-0.0,-7.256740985894794e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420227050781,0.0,0.0,9.715237683849408e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54229736328125,0.0,0.0,0.0001023062432068,299.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,7.556315540568903e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54205322265625,0.0,0.0,0.0001023061413434,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0004852950514759,285.4975891113281,294.1499938964844,289.84912109375,284.1470031738281,292.2670593261719,289.9621887207031,285.5780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980912984985936e-09,0.0010351947275921,-0.0251969136297702,0.0,0.0,0.0,-0.0097607709467411,60.0,3.0343589782714844,-0.0,-7.306573479581857e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,9.747615695232524e-05,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.541748046875,0.0,0.0,0.0001026471945806,299.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413818359375,0.0,0.0,7.581498357467353e-05,298.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54150390625,0.0,0.0,0.0001026470999931,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401611328125,0.0,0.0,0.0004869123804382,285.4972229003906,294.1499938964844,289.83160400390625,284.1224365234375,292.24468994140625,289.9380798339844,285.579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386544745415,1.0384293425147462e-08,0.0010386441135779,-0.0262529253959655,0.0,0.0,0.0,-0.0099607445299625,60.0,3.031135082244873,-0.0,-7.355350106763582e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404052734375,0.0,0.0,9.807102469494566e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0001032736254273,299.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54034423828125,0.0,0.0,7.627765444340184e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0001032735235639,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390930175781,0.0,0.0,0.0004898838815279,285.4965209960937,294.1499938964844,289.7968444824219,284.0731506347656,292.1998291015625,289.89117431640625,285.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044992590323,1.1125416143897836e-08,0.0010449815308675,-0.0281928852200508,0.0,0.0,0.0,-0.0103281512856483,60.0,3.023872375488281,-0.0,-7.445388661153629e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404052734375,0.0,0.0,9.807102469494566e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0001032736254273,299.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54034423828125,0.0,0.0,7.627765444340184e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0001032735235639,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390930175781,0.0,0.0,0.0004898838815279,285.4965209960937,294.1499938964844,289.7968444824219,284.0731506347656,292.1998291015625,289.89117431640625,285.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044992590323,1.1125416143897836e-08,0.0010449815308675,-0.0281928852200508,0.0,0.0,0.0,-0.0103281512856483,60.0,3.023872375488281,-0.0,-7.445388661153629e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,9.854538802755997e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,0.0001037731490214,299.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,7.664660370210186e-05,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,0.0001037730544339,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,0.000492253457196,285.495849609375,294.1499938964844,289.76251220703125,284.0238952636719,292.1549377441406,289.84674072265625,285.5844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500467615202,1.1716386083548969e-08,0.001050035119988,-0.0297395829111337,0.0,0.0,0.0,-0.010621122084558,60.0,3.0138866901397705,-0.0,-7.517576960935912e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,9.854538802755997e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,0.0001037731490214,299.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,7.664660370210186e-05,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,0.0001037730544339,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,0.000492253457196,285.495849609375,294.1499938964844,289.76251220703125,284.0238952636719,292.1549377441406,289.84674072265625,285.5844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500467615202,1.1716386083548969e-08,0.001050035119988,-0.0297395829111337,0.0,0.0,0.0,-0.010621122084558,60.0,3.0138866901397705,-0.0,-7.517576960935912e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53839111328125,0.0,0.0,9.89034233498387e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,0.000104150174593,299.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,7.692506915191188e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,0.0001041500800056,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,0.0004940418875776,285.4952392578125,294.1499938964844,289.7284851074219,283.9749450683594,292.11004638671875,289.8049011230469,285.5869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538611095398,1.2162411522353976e-08,0.0010538490023463,-0.0309067890048027,0.0,0.0,0.0,-0.0108422357589006,60.0,3.0000555515289307,-0.0,-7.572290172674911e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53839111328125,0.0,0.0,9.89034233498387e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,0.000104150174593,299.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,7.692506915191188e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,0.0001041500800056,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,0.0004940418875776,285.4952392578125,294.1499938964844,289.7284851074219,283.9749450683594,292.11004638671875,289.8049011230469,285.5869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538611095398,1.2162411522353976e-08,0.0010538490023463,-0.0309067890048027,0.0,0.0,0.0,-0.0108422357589006,60.0,3.0000555515289307,-0.0,-7.572290172674911e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,9.890379442367704e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376892089844,0.0,0.0,0.0001041505674947,299.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.537353515625,0.0,0.0,7.692536019021645e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374450683594,0.0,0.0,0.0001041504729073,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361633300781,0.0,0.0,0.0004940438084304,285.49468994140625,294.1499938964844,289.6947326660156,283.9266052246094,292.0652770996094,289.76568603515625,285.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538665810599,1.2162791662717607e-08,0.0010538543574512,-0.0309077817946672,0.0,0.0,0.0,-0.0108424350619316,60.0,2.980362892150879,-0.0,-7.572337068495474e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,9.890379442367704e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376892089844,0.0,0.0,0.0001041505674947,299.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.537353515625,0.0,0.0,7.692536019021645e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374450683594,0.0,0.0,0.0001041504729073,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361633300781,0.0,0.0,0.0004940438084304,285.49468994140625,294.1499938964844,289.6947326660156,283.9266052246094,292.0652770996094,289.76568603515625,285.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538665810599,1.2162791662717607e-08,0.0010538543574512,-0.0309077817946672,0.0,0.0,0.0,-0.0108424350619316,60.0,2.980362892150879,-0.0,-7.572337068495474e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369567871094,0.0,0.0,9.86349696177058e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,0.0001038674818119,299.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.536865234375,0.0,0.0,7.671627099625766e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369873046875,0.0,0.0,0.0001038673872244,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,0.0004927009576931,285.4944152832031,294.1499938964844,289.6779479980469,283.9027404785156,292.04302978515625,289.74737548828125,285.5906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051002764143,1.1827784973661435e-08,0.0010509908897802,-0.0300311129540205,0.0,0.0,0.0,-0.0106763634830713,60.0,2.964468002319336,-0.0,-7.531222934176186e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364990234375,0.0,0.0,9.834105730988084e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367431640625,0.0,0.0,0.0001035579771269,299.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,7.648767495993525e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,0.0001035578825394,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352478027344,0.0,0.0,0.0004912328440696,285.4941711425781,294.1499938964844,289.66119384765625,283.879150390625,292.0209045410156,289.7299194335937,285.5919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047870144248,1.1461521509659178e-08,0.0010478587355464,-0.029072567820549,0.0,0.0,0.0,-0.0104947891086339,60.0,2.945143222808838,-0.0,-7.486401898404439e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53564453125,0.0,0.0,9.773914644028991e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,0.0001029241320793,299.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,7.601951801916584e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53564453125,0.0,0.0,0.0001029240374919,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343933105469,0.0,0.0,0.0004882261855527,285.49371337890625,294.1499938964844,289.6277770996094,283.8328552246094,291.9769592285156,289.6968078613281,285.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414561256766,1.0711450393330324e-08,0.001041445415467,-0.0271093230694532,0.0,0.0,0.0,-0.0101229501888155,60.0,2.903350353240967,-0.0,-7.395028234213896e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53564453125,0.0,0.0,9.773914644028991e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,0.0001029241320793,299.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,7.601951801916584e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53564453125,0.0,0.0,0.0001029240374919,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343933105469,0.0,0.0,0.0004882261855527,285.49371337890625,294.1499938964844,289.6277770996094,283.8328552246094,291.9769592285156,289.6968078613281,285.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414561256766,1.0711450393330324e-08,0.001041445415467,-0.0271093230694532,0.0,0.0,0.0,-0.0101229501888155,60.0,2.903350353240967,-0.0,-7.395028234213896e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347900390625,0.0,0.0,9.707478602649644e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350341796875,0.0,0.0,0.0001022245196509,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53472900390625,0.0,0.0,7.550278678536415e-05,298.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348205566406,0.0,0.0,0.0001022244323394,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,0.0004849075630772,285.4932861328125,294.1499938964844,289.5944519042969,283.7880249023437,291.9335021972656,289.66558837890625,285.5967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034376444295,9.88357395925732e-09,0.001034366665408,-0.0249420721083879,0.0,0.0,0.0,-0.0097125377506017,60.0,2.85921311378479,-0.0,-7.294827497617008e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347900390625,0.0,0.0,9.707478602649644e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350341796875,0.0,0.0,0.0001022245196509,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53472900390625,0.0,0.0,7.550278678536415e-05,298.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348205566406,0.0,0.0,0.0001022244323394,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,0.0004849075630772,285.4932861328125,294.1499938964844,289.5944519042969,283.7880249023437,291.9335021972656,289.66558837890625,285.5967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034376444295,9.88357395925732e-09,0.001034366665408,-0.0249420721083879,0.0,0.0,0.0,-0.0097125377506017,60.0,2.85921311378479,-0.0,-7.294827497617008e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53399658203125,0.0,0.0,9.63999264058657e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53424072265625,0.0,0.0,0.0001015138623188,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.533935546875,0.0,0.0,7.497789192711934e-05,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0001015137750073,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0004815365246031,285.492919921875,294.1499938964844,289.56109619140625,283.74493408203125,291.8905029296875,289.6359558105469,285.59918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271848877891,9.042630644273686e-09,0.001027175807394,-0.0227402597665786,0.0,0.0,0.0,-0.0092956461012363,60.0,2.814279317855835,-0.0,-7.193743556399569e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53399658203125,0.0,0.0,9.63999264058657e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53424072265625,0.0,0.0,0.0001015138623188,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.533935546875,0.0,0.0,7.497789192711934e-05,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0001015137750073,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0004815365246031,285.492919921875,294.1499938964844,289.56109619140625,283.74493408203125,291.8905029296875,289.6359558105469,285.59918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271848877891,9.042630644273686e-09,0.001027175807394,-0.0227402597665786,0.0,0.0,0.0,-0.0092956461012363,60.0,2.814279317855835,-0.0,-7.193743556399569e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332336425781,0.0,0.0,9.575900912750512e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334777832031,0.0,0.0,0.0001008389444905,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,7.44793942430988e-05,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53326416015625,0.0,0.0,0.000100838857179,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320739746094,0.0,0.0,0.0004783350450452,285.4925842285156,294.1499938964844,289.5276794433594,283.7038879394531,291.8479919433594,289.6075134277344,285.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203548008576,8.243980609279333e-09,0.0010203465353697,-0.0206488817930221,0.0,0.0,0.0,-0.0088997203856706,60.0,2.769951820373535,-0.0,-7.098396537230657e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332336425781,0.0,0.0,9.575900912750512e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334777832031,0.0,0.0,0.0001008389444905,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,7.44793942430988e-05,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53326416015625,0.0,0.0,0.000100838857179,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320739746094,0.0,0.0,0.0004783350450452,285.4925842285156,294.1499938964844,289.5276794433594,283.7038879394531,291.8479919433594,289.6075134277344,285.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203548008576,8.243980609279333e-09,0.0010203465353697,-0.0206488817930221,0.0,0.0,0.0,-0.0088997203856706,60.0,2.769951820373535,-0.0,-7.098396537230657e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
