time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12264300,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,9.546176443109287e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331115722656,0.0,0.0,0.0001005259327939,299.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,7.424820796586573e-05,298.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,0.0001005258454824,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,0.0004768502549268,285.492431640625,294.1499938964844,289.51092529296875,283.6842041015625,291.826904296875,289.5936279296875,285.6027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171871399506,7.873590668339148e-09,0.0010171792237088,-0.019678870216012,0.0,0.0,0.0,-0.008716101758182,60.0,2.748387575149536,-0.0,-7.054392625605034e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53253173828125,0.0,0.0,9.518310253042728e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53277587890625,0.0,0.0,0.0001002324861474,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,7.403146446449682e-05,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325622558594,0.0,0.0,0.0001002323988359,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313720703125,0.0,0.0,0.0004754582769237,285.4922790527344,294.1499938964844,289.494140625,283.6651306152344,291.805908203125,289.5799560546875,285.6039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526344880659508e-09,0.0010142098180949,-0.018769422546029,0.0,0.0,0.0,-0.0085439570248126,60.0,2.727303028106689,-0.0,-7.013262859345559e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,9.468995267525317e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320739746094,0.0,0.0,9.97131719486788e-05,299.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,7.364790508290753e-05,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318908691406,0.0,0.0,9.971309191314504e-05,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307006835937,0.0,0.0,0.0004729949287138,285.4920349121094,294.1499938964844,289.4603881835937,283.6289978027344,291.76422119140625,289.5530090332031,285.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089616989716,6.911825778388447e-09,0.0010089548304677,-0.0171598643064498,0.0,0.0,0.0,-0.0082393111661076,60.0,2.686923027038574,-0.0,-6.940770447272372e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,9.468995267525317e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320739746094,0.0,0.0,9.97131719486788e-05,299.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,7.364790508290753e-05,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318908691406,0.0,0.0,9.971309191314504e-05,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307006835937,0.0,0.0,0.0004729949287138,285.4920349121094,294.1499938964844,289.4603881835937,283.6289978027344,291.76422119140625,289.5530090332031,285.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089616989716,6.911825778388447e-09,0.0010089548304677,-0.0171598643064498,0.0,0.0,0.0,-0.0082393111661076,60.0,2.686923027038574,-0.0,-6.940770447272372e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312194824219,0.0,0.0,9.428521298104896e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53143310546875,0.0,0.0,9.928696090355515e-05,299.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.0,0.0,7.333310350077227e-05,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53125,0.0,0.0,9.928687359206378e-05,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5300598144531,0.0,0.0,0.0004709731729235,285.4918518066406,294.1499938964844,289.4263916015625,283.5957336425781,291.72283935546875,289.52642822265625,285.60858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004648162052,6.407463892799114e-09,0.0010046417592093,-0.0158387329429388,0.0,0.0,0.0,-0.0079892762005329,60.0,2.6490554809570312,-0.0,-6.881553105131388e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312194824219,0.0,0.0,9.428521298104896e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53143310546875,0.0,0.0,9.928696090355515e-05,299.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.0,0.0,7.333310350077227e-05,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53125,0.0,0.0,9.928687359206378e-05,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5300598144531,0.0,0.0,0.0004709731729235,285.4918518066406,294.1499938964844,289.4263916015625,283.5957336425781,291.72283935546875,289.52642822265625,285.60858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004648162052,6.407463892799114e-09,0.0010046417592093,-0.0158387329429388,0.0,0.0,0.0,-0.0079892762005329,60.0,2.6490554809570312,-0.0,-6.881553105131388e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,9.39657911658287e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,9.895059338305146e-05,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,7.308466592803597e-05,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306396484375,0.0,0.0,9.89505133475177e-05,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52947998046875,0.0,0.0,0.0004693776136264,285.4916687011719,294.1499938964844,289.3920593261719,283.56561279296875,291.6817626953125,289.4998779296875,285.6108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012437123805,6.009415187691047e-09,0.0010012377751991,-0.0147960232570767,0.0,0.0,0.0,-0.0077919447794556,60.0,2.613670825958252,-0.0,-6.834997634541652e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,9.39657911658287e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,9.895059338305146e-05,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,7.308466592803597e-05,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306396484375,0.0,0.0,9.89505133475177e-05,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52947998046875,0.0,0.0,0.0004693776136264,285.4916687011719,294.1499938964844,289.3920593261719,283.56561279296875,291.6817626953125,289.4998779296875,285.6108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012437123805,6.009415187691047e-09,0.0010012377751991,-0.0147960232570767,0.0,0.0,0.0,-0.0077919447794556,60.0,2.613670825958252,-0.0,-6.834997634541652e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.530029296875,0.0,0.0,9.372256317874415e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302429199219,0.0,0.0,9.869446512311696e-05,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52996826171875,0.0,0.0,7.289548375410959e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5300598144531,0.0,0.0,9.86943850875832e-05,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289306640625,0.0,0.0,0.000468162674224,285.4915466308594,294.1499938964844,289.3572998046875,283.5389404296875,291.64093017578125,289.4731140136719,285.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986512595787,5.706298544794208e-09,0.0009986455552279,-0.0140019599348306,0.0,0.0,0.0,-0.0076416758820414,60.0,2.5804367065429688,-0.0,-6.79965097560853e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.530029296875,0.0,0.0,9.372256317874415e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302429199219,0.0,0.0,9.869446512311696e-05,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52996826171875,0.0,0.0,7.289548375410959e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5300598144531,0.0,0.0,9.86943850875832e-05,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289306640625,0.0,0.0,0.000468162674224,285.4915466308594,294.1499938964844,289.3572998046875,283.5389404296875,291.64093017578125,289.4731140136719,285.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986512595787,5.706298544794208e-09,0.0009986455552279,-0.0140019599348306,0.0,0.0,0.0,-0.0076416758820414,60.0,2.5804367065429688,-0.0,-6.79965097560853e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,9.362636046716943e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52996826171875,0.0,0.0,9.859315468929708e-05,299.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296936035156,0.0,0.0,7.282065780600533e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52978515625,0.0,0.0,9.859307465376332e-05,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0004676821117755,285.4914855957031,294.1499938964844,289.3397521972656,283.5269775390625,291.6205749511719,289.4595642089844,285.6142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976257570087,5.58639756675916e-09,0.0009976201690733,-0.0136878527700901,0.0,0.0,0.0,-0.0075822351500391,60.0,2.5645639896392822,-0.0,-6.785694495192729e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52947998046875,0.0,0.0,9.354351641377434e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296936035156,0.0,0.0,9.850591595750302e-05,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,7.275622192537412e-05,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295104980469,0.0,0.0,9.850583592196926e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52838134765625,0.0,0.0,0.0004672682844102,285.491455078125,294.1499938964844,289.32208251953125,283.5159606933594,291.60028076171875,289.4458923339844,285.6153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967427467927,5.483146381379811e-09,0.0009967372752726,-0.0134173594415187,0.0,0.0,0.0,-0.0075310487300157,60.0,2.549037456512451,-0.0,-6.773687744043856e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289611816406,0.0,0.0,9.341430268250406e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291748046875,0.0,0.0,9.836984827416018e-05,299.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289001464844,0.0,0.0,7.26557191228494e-05,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52899169921875,0.0,0.0,9.836976823862642e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52789306640625,0.0,0.0,0.000466622877866,285.49139404296875,294.1499938964844,289.2863464355469,283.4969482421875,291.55975341796875,289.4179992675781,285.6175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953650878742,5.322089435821908e-09,0.0009953598491847,-0.0129954237490892,0.0,0.0,0.0,-0.0074512045830488,60.0,2.5189764499664307,-0.0,-6.754979864354027e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289611816406,0.0,0.0,9.341430268250406e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291748046875,0.0,0.0,9.836984827416018e-05,299.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289001464844,0.0,0.0,7.26557191228494e-05,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52899169921875,0.0,0.0,9.836976823862642e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52789306640625,0.0,0.0,0.000466622877866,285.49139404296875,294.1499938964844,289.2863464355469,283.4969482421875,291.55975341796875,289.4179992675781,285.6175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953650878742,5.322089435821908e-09,0.0009953598491847,-0.0129954237490892,0.0,0.0,0.0,-0.0074512045830488,60.0,2.5189764499664307,-0.0,-6.754979864354027e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52850341796875,0.0,0.0,9.332442277809604e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287170410156,0.0,0.0,9.827519534155726e-05,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,7.258581172209233e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52850341796875,0.0,0.0,9.827511530602352e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,0.0004661738930735,285.4913635253906,294.1499938964844,289.25,283.482177734375,291.5193786621094,289.3892517089844,285.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944066405296,5.210031961411232e-09,0.0009944015182554,-0.0127018531784415,0.0,0.0,0.0,-0.0073956525884568,60.0,2.4899020195007324,-0.0,-6.74197835337509e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52850341796875,0.0,0.0,9.332442277809604e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287170410156,0.0,0.0,9.827519534155726e-05,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,7.258581172209233e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52850341796875,0.0,0.0,9.827511530602352e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,0.0004661738930735,285.4913635253906,294.1499938964844,289.25,283.482177734375,291.5193786621094,289.3892517089844,285.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944066405296,5.210031961411232e-09,0.0009944015182554,-0.0127018531784415,0.0,0.0,0.0,-0.0073956525884568,60.0,2.4899020195007324,-0.0,-6.74197835337509e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5280456542969,0.0,0.0,9.325315477326512e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282592773437,0.0,0.0,9.820014383876696e-05,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,7.253037620102987e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.528076171875,0.0,0.0,9.820007107919082e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269775390625,0.0,0.0,0.0004658178950194,285.4913635253906,294.1499938964844,289.2133483886719,283.4698791503906,291.4790954589844,289.3596496582031,285.6219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993646797724,5.121171486877074e-09,0.0009936416754499,-0.0124690514057874,0.0,0.0,0.0,-0.0073516005650162,60.0,2.4613592624664307,-0.0,-6.731677615334776e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5280456542969,0.0,0.0,9.325315477326512e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282592773437,0.0,0.0,9.820014383876696e-05,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,7.253037620102987e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.528076171875,0.0,0.0,9.820007107919082e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269775390625,0.0,0.0,0.0004658178950194,285.4913635253906,294.1499938964844,289.2133483886719,283.4698791503906,291.4790954589844,289.3596496582031,285.6219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993646797724,5.121171486877074e-09,0.0009936416754499,-0.0124690514057874,0.0,0.0,0.0,-0.0073516005650162,60.0,2.4613592624664307,-0.0,-6.731677615334776e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276184082031,0.0,0.0,9.318154479842632e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52783203125,0.0,0.0,9.812473581405357e-05,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5275573730469,0.0,0.0,7.247467874549329e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,9.812466305447742e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,0.0004654602089431,285.4914245605469,294.1499938964844,289.1766662597656,283.45819091796875,291.4389038085937,289.3292236328125,285.6241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031890015771978e-09,0.000992878107354,-0.0122351460158824,0.0,0.0,0.0,-0.0073073399253189,60.0,2.4330251216888428,-0.0,-6.721336376358522e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276184082031,0.0,0.0,9.318154479842632e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52783203125,0.0,0.0,9.812473581405357e-05,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5275573730469,0.0,0.0,7.247467874549329e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,9.812466305447742e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,0.0004654602089431,285.4914245605469,294.1499938964844,289.1766662597656,283.45819091796875,291.4389038085937,289.3292236328125,285.6241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031890015771978e-09,0.000992878107354,-0.0122351460158824,0.0,0.0,0.0,-0.0073073399253189,60.0,2.4330251216888428,-0.0,-6.721336376358522e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52740478515625,0.0,0.0,9.314553608419374e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276184082031,0.0,0.0,9.808681352296844e-05,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52734375,0.0,0.0,7.24466735846363e-05,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,9.80867407633923e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263977050781,0.0,0.0,0.0004652803472708,285.491455078125,294.1499938964844,289.1583251953125,283.4525451660156,291.4188537597656,289.31378173828125,285.62518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986992596656137e-09,0.0009924942860379,-0.0121175190433859,0.0,0.0,0.0,-0.0072850822471082,60.0,2.418886661529541,-0.0,-6.716138756246437e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272216796875,0.0,0.0,9.310925815952942e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,9.804861474549398e-05,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,7.241845014505088e-05,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272521972656,0.0,0.0,9.804854198591784e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52618408203125,0.0,0.0,0.0004650991177186,285.4914855957031,294.1499938964844,289.1400146484375,283.4470520019531,291.3988342285156,289.2982482910156,285.6262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941759446097649e-09,0.0009921074379235,-0.0119990119710564,0.0,0.0,0.0,-0.0072626578621566,60.0,2.4047579765319824,-0.0,-6.710904187912092e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52685546875,0.0,0.0,9.303542174166068e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270690917969,0.0,0.0,9.79708565864712e-05,299.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267944335937,0.0,0.0,7.236102828755975e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268859863281,0.0,0.0,9.797079110285269e-05,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258483886719,0.0,0.0,0.000464730313979,285.4916076660156,294.1499938964844,289.10333251953125,283.4364318847656,291.3588256835937,289.26690673828125,285.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913251269608,4.849704637877039e-09,0.0009913202375173,-0.011757836677134,0.0,0.0,0.0,-0.0072170225903391,60.0,2.3765196800231934,-0.0,-6.7002581261022e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52685546875,0.0,0.0,9.303542174166068e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270690917969,0.0,0.0,9.79708565864712e-05,299.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267944335937,0.0,0.0,7.236102828755975e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268859863281,0.0,0.0,9.797079110285269e-05,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258483886719,0.0,0.0,0.000464730313979,285.4916076660156,294.1499938964844,289.10333251953125,283.4364318847656,291.3588256835937,289.26690673828125,285.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913251269608,4.849704637877039e-09,0.0009913202375173,-0.011757836677134,0.0,0.0,0.0,-0.0072170225903391,60.0,2.3765196800231934,-0.0,-6.7002581261022e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265197753906,0.0,0.0,9.295927156927064e-05,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267333984375,0.0,0.0,9.789066825760528e-05,299.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264587402344,0.0,0.0,7.230179471662268e-05,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52655029296875,0.0,0.0,9.789059549802914e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255126953125,0.0,0.0,0.0004643499560188,285.49176025390625,294.1499938964844,289.0666809082031,283.4263610839844,291.3189392089844,289.2352905273437,285.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754763249792404e-09,0.0009905084734782,-0.0115090953186154,0.0,0.0,0.0,-0.0071699558757245,60.0,2.348292827606201,-0.0,-6.689286635719327e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265197753906,0.0,0.0,9.295927156927064e-05,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267333984375,0.0,0.0,9.789066825760528e-05,299.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264587402344,0.0,0.0,7.230179471662268e-05,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52655029296875,0.0,0.0,9.789059549802914e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255126953125,0.0,0.0,0.0004643499560188,285.49176025390625,294.1499938964844,289.0666809082031,283.4263610839844,291.3189392089844,289.2352905273437,285.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754763249792404e-09,0.0009905084734782,-0.0115090953186154,0.0,0.0,0.0,-0.0071699558757245,60.0,2.348292827606201,-0.0,-6.689286635719327e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262145996094,0.0,0.0,9.28805529838428e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52642822265625,0.0,0.0,9.780777327250688e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5261535644531,0.0,0.0,7.224056753329933e-05,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262451171875,0.0,0.0,9.780770051293076e-05,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,0.0004639567341655,285.4919128417969,294.1499938964844,289.0299987792969,283.416748046875,291.27911376953125,289.2034912109375,285.63250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656623975307639e-09,0.0009896692354232,-0.0112519739195704,0.0,0.0,0.0,-0.0071213040500879,60.0,2.3200650215148926,-0.0,-6.677954900169425e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262145996094,0.0,0.0,9.28805529838428e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52642822265625,0.0,0.0,9.780777327250688e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5261535644531,0.0,0.0,7.224056753329933e-05,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262451171875,0.0,0.0,9.780770051293076e-05,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,0.0004639567341655,285.4919128417969,294.1499938964844,289.0299987792969,283.416748046875,291.27911376953125,289.2034912109375,285.63250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656623975307639e-09,0.0009896692354232,-0.0112519739195704,0.0,0.0,0.0,-0.0071213040500879,60.0,2.3200650215148926,-0.0,-6.677954900169425e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52593994140625,0.0,0.0,9.279880760004744e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5261535644531,0.0,0.0,9.772169141797348e-05,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52587890625,0.0,0.0,7.217699021566659e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259704589844,0.0,0.0,9.772162593435496e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,0.000463548436528,285.4921264648437,294.1499938964844,288.99334716796875,283.4076232910156,291.2393798828125,289.1716613769531,285.6345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888024069368,4.554722377037024e-09,0.0009887978667393,-0.0109849935397505,0.0,0.0,0.0,-0.0070707867853343,60.0,2.291828393936157,-0.0,-6.66619968114901e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52593994140625,0.0,0.0,9.279880760004744e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5261535644531,0.0,0.0,9.772169141797348e-05,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52587890625,0.0,0.0,7.217699021566659e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259704589844,0.0,0.0,9.772162593435496e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,0.000463548436528,285.4921264648437,294.1499938964844,288.99334716796875,283.4076232910156,291.2393798828125,289.1716613769531,285.6345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888024069368,4.554722377037024e-09,0.0009887978667393,-0.0109849935397505,0.0,0.0,0.0,-0.0070707867853343,60.0,2.291828393936157,-0.0,-6.66619968114901e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258178710937,0.0,0.0,9.275695629185066e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,9.767761366674677e-05,299.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257568359375,0.0,0.0,7.214443030534312e-05,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258483886719,0.0,0.0,9.767754818312824e-05,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,0.00046333935461,285.49224853515625,294.1499938964844,288.9750061035156,283.4032592773437,291.2195739746094,289.1557312011719,285.63555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883561870083,4.502542338968851e-09,0.0009883516468107,-0.0108482809737324,0.0,0.0,0.0,-0.0070449193008244,60.0,2.277707099914551,-0.0,-6.660183515805329e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52569580078125,0.0,0.0,9.271426097257064e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52587890625,0.0,0.0,9.763265552464873e-05,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,7.211122283479199e-05,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257263183594,0.0,0.0,9.76325900410302e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52471923828125,0.0,0.0,0.0004631260817404,285.49237060546875,294.1499938964844,288.9566650390625,283.3989562988281,291.19976806640625,289.1398010253906,285.6365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879010030999,4.449318691257531e-09,0.0009878965793177,-0.0107088340446352,0.0,0.0,0.0,-0.0070185340009629,60.0,2.2635836601257324,-0.0,-6.654050821452985e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254821777344,0.0,0.0,9.26269858609885e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256652832031,0.0,0.0,9.754075290402398e-05,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,7.204334542620927e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254821777344,0.0,0.0,9.754068742040543e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245056152344,0.0,0.0,0.0004626901645679,285.4926147460937,294.1499938964844,288.9200134277344,283.3907470703125,291.16021728515625,289.1080627441406,285.6385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.0104237999767065,0.0,0.0,0.0,-0.0069646015763282,60.0,2.235333204269409,-0.0,-6.641523242478797e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254821777344,0.0,0.0,9.26269858609885e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256652832031,0.0,0.0,9.754075290402398e-05,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,7.204334542620927e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254821777344,0.0,0.0,9.754068742040543e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245056152344,0.0,0.0,0.0004626901645679,285.4926147460937,294.1499938964844,288.9200134277344,283.3907470703125,291.16021728515625,289.1080627441406,285.6385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.0104237999767065,0.0,0.0,0.0,-0.0069646015763282,60.0,2.235333204269409,-0.0,-6.641523242478797e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252685546875,0.0,0.0,9.25370550248772e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52545166015625,0.0,0.0,9.744604903971776e-05,299.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52520751953125,0.0,0.0,7.197339436970651e-05,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252990722656,0.0,0.0,9.744598355609924e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243225097656,0.0,0.0,0.0004622409469448,285.492919921875,294.1499938964844,288.8833312988281,283.3829345703125,291.1207580566406,289.0764465332031,285.6405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860119316726,4.228425609653641e-09,0.0009860076243057,-0.0101300841197371,0.0,0.0,0.0,-0.0069090272299945,60.0,2.2070837020874023,-0.0,-6.628626181282017e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252685546875,0.0,0.0,9.25370550248772e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52545166015625,0.0,0.0,9.744604903971776e-05,299.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52520751953125,0.0,0.0,7.197339436970651e-05,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252990722656,0.0,0.0,9.744598355609924e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243225097656,0.0,0.0,0.0004622409469448,285.492919921875,294.1499938964844,288.8833312988281,283.3829345703125,291.1207580566406,289.0764465332031,285.6405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860119316726,4.228425609653641e-09,0.0009860076243057,-0.0101300841197371,0.0,0.0,0.0,-0.0069090272299945,60.0,2.2070837020874023,-0.0,-6.628626181282017e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,9.24451815080829e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252990722656,0.0,0.0,9.734930063132197e-05,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250549316406,0.0,0.0,7.190193718997762e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,9.734923514770344e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.524169921875,0.0,0.0,0.0004617820377461,285.49322509765625,294.1499938964844,288.8466796875,283.3755187988281,291.08135986328125,289.0450134277344,285.6424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.17884373664856,-0.0,-6.615464087644797e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,9.24451815080829e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252990722656,0.0,0.0,9.734930063132197e-05,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250549316406,0.0,0.0,7.190193718997762e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,9.734923514770344e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.524169921875,0.0,0.0,0.0004617820377461,285.49322509765625,294.1499938964844,288.8466796875,283.3755187988281,291.08135986328125,289.0450134277344,285.6424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.17884373664856,-0.0,-6.615464087644797e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,9.23515108297579e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.525146484375,0.0,0.0,9.72506677499041e-05,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,7.18290830263868e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249938964844,0.0,0.0,9.725060226628555e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240478515625,0.0,0.0,0.0004613141645677,285.4935913085937,294.1499938964844,288.8099975585937,283.36846923828125,291.0420837402344,289.0138244628906,285.6443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997143060985309e-09,0.0009840299608185,-0.0095241023227572,0.0,0.0,0.0,-0.0067943702451884,60.0,2.150628566741944,-0.0,-6.60205827784921e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
